t+    , class, V_L1              , V_L2              , V_L3              , V_L12             , V_L23             , V_L31             , A_L1               , A_L2               , A_L3               , VA_L1              , VA_L2              , VA_L3             , W_L1               , W_L2               , W_L3              , Q_L1                , Q_L2                , Q_L3              , PF_L1             , PF_L2                , PF_L3             , THD_L1            , THD_L2            , THD_L3
 0.000,     0, 100.04312896728516, 126.14594268798828, 115.69828033447266, 197.9349365234375 , 197.2290496826172 , 194.776123046875  , 0.13389761745929718, 0.10449781268835068, 0.1343451291322708 ,  13.395536422729492,  13.181975364685059, 15.543499946594238,  10.474414825439453, 9.90876579284668   , 13.134536743164062,   7.722287178039551 ,   7.3118767738342285, 7.6062469482421875, 0.7819331884384155, 0.7516905069351196   , 0.8450179696083069, 5.977065563201904 , 5.652333736419678 , 4.741124629974365 , nan
 0.050,     0, 100.04312896728516, 126.14594268798828, 115.69828033447266, 197.9349365234375 , 197.2290496826172 , 194.776123046875  , 0.13389761745929718, 0.10449781268835068, 0.1343451291322708 ,  13.395536422729492,  13.181975364685059, 15.543499946594238,  10.474414825439453, 9.90876579284668   , 13.134536743164062,   7.722287178039551 ,   7.3118767738342285, 7.6062469482421875, 0.7819331884384155, 0.7516905069351196   , 0.8450179696083069, 5.977065563201904 , 5.652333736419678 , 4.741124629974365 , nan
 0.100,     0, 100.04312896728516, 126.14594268798828, 115.69828033447266, 197.9349365234375 , 197.2290496826172 , 194.776123046875  , 0.13389761745929718, 0.10449781268835068, 0.1343451291322708 ,  13.395536422729492,  13.181975364685059, 15.543499946594238,  10.474414825439453, 9.90876579284668   , 13.134536743164062,   7.722287178039551 ,   7.3118767738342285, 7.6062469482421875, 0.7819331884384155, 0.7516905069351196   , 0.8450179696083069, 5.977065563201904 , 5.652333736419678 , 4.741124629974365 , nan
 0.150,     0, 100.05596923828125, 126.15438842773438, 115.70203399658203, 197.95957946777344, 197.22555541992188, 194.79550170898438, 0.1347309648990631 , 0.10662622004747391, 0.1360252946615219 ,  13.480637550354004,  13.45136547088623 , 15.7384033203125  ,  10.420090675354004, 10.003386497497559 , 13.10798454284668 ,   7.819920539855957 ,   7.430995941162109 , 7.842488765716553 , 0.7729672193527222, 0.7436707019805908   , 0.8328662514686584, 6.021360874176025 , 5.670362949371338 , 4.771754264831543 , nan
 0.200,     0, 100.05596923828125, 126.15438842773438, 115.70203399658203, 197.95957946777344, 197.22555541992188, 194.79550170898438, 0.1347309648990631 , 0.10662622004747391, 0.1360252946615219 ,  13.480637550354004,  13.45136547088623 , 15.7384033203125  ,  10.420090675354004, 10.003386497497559 , 13.10798454284668 ,   7.819920539855957 ,   7.430995941162109 , 7.842488765716553 , 0.7729672193527222, 0.7436707019805908   , 0.8328662514686584, 6.021360874176025 , 5.670362949371338 , 4.771754264831543 , nan
 0.250,     0, 100.05596923828125, 126.15438842773438, 115.70203399658203, 197.95957946777344, 197.22555541992188, 194.79550170898438, 0.1347309648990631 , 0.10662622004747391, 0.1360252946615219 ,  13.480637550354004,  13.45136547088623 , 15.7384033203125  ,  10.420090675354004, 10.003386497497559 , 13.10798454284668 ,   7.819920539855957 ,   7.430995941162109 , 7.842488765716553 , 0.7729672193527222, 0.7436707019805908   , 0.8328662514686584, 6.021360874176025 , 5.670362949371338 , 4.771754264831543 , nan
 0.300,     0, 100.05596923828125, 126.15438842773438, 115.70203399658203, 197.95957946777344, 197.22555541992188, 194.79550170898438, 0.1347309648990631 , 0.10662622004747391, 0.1360252946615219 ,  13.480637550354004,  13.45136547088623 , 15.7384033203125  ,  10.420090675354004, 10.003386497497559 , 13.10798454284668 ,   7.819920539855957 ,   7.430995941162109 , 7.842488765716553 , 0.7729672193527222, 0.7436707019805908   , 0.8328662514686584, 6.021360874176025 , 5.670362949371338 , 4.771754264831543 , nan
 0.350,     0, 100.05602264404297, 126.19535827636719, 115.71208953857422, 198.00828552246094, 197.28219604492188, 194.7856903076172 , 0.1351274847984314 , 0.10577882081270218, 0.13547459244728088,  13.520318984985352,  13.348795890808105, 15.676048278808594,  10.440037727355957, 9.905813217163086  , 13.144009590148926,   7.85856819152832  ,   7.417230606079102 , 7.75346565246582  , 0.7721739411354065, 0.7420753836631775   , 0.8384772539138794, 6.0316948890686035, 5.641449928283691 , 4.754631042480469 , nan
 0.400,     0, 100.05602264404297, 126.19535827636719, 115.71208953857422, 198.00828552246094, 197.28219604492188, 194.7856903076172 , 0.1351274847984314 , 0.10577882081270218, 0.13547459244728088,  13.520318984985352,  13.348795890808105, 15.676048278808594,  10.440037727355957, 9.905813217163086  , 13.144009590148926,   7.85856819152832  ,   7.417230606079102 , 7.75346565246582  , 0.7721739411354065, 0.7420753836631775   , 0.8384772539138794, 6.0316948890686035, 5.641449928283691 , 4.754631042480469 , nan
 0.450,     0, 100.05602264404297, 126.19535827636719, 115.71208953857422, 198.00828552246094, 197.28219604492188, 194.7856903076172 , 0.1351274847984314 , 0.10577882081270218, 0.13547459244728088,  13.520318984985352,  13.348795890808105, 15.676048278808594,  10.440037727355957, 9.905813217163086  , 13.144009590148926,   7.85856819152832  ,   7.417230606079102 , 7.75346565246582  , 0.7721739411354065, 0.7420753836631775   , 0.8384772539138794, 6.0316948890686035, 5.641449928283691 , 4.754631042480469 , nan
 0.500,     0, 100.05602264404297, 126.19535827636719, 115.71208953857422, 198.00828552246094, 197.28219604492188, 194.7856903076172 , 0.1351274847984314 , 0.10577882081270218, 0.13547459244728088,  13.520318984985352,  13.348795890808105, 15.676048278808594,  10.440037727355957, 9.905813217163086  , 13.144009590148926,   7.85856819152832  ,   7.417230606079102 , 7.75346565246582  , 0.7721739411354065, 0.7420753836631775   , 0.8384772539138794, 6.0316948890686035, 5.641449928283691 , 4.754631042480469 , nan
 0.550,     0, 100.02528381347656, 126.12800598144531, 115.69849395751953, 197.89208984375   , 197.20458984375   , 194.77732849121094, 0.13391657173633575, 0.10489895939826965, 0.13356786966323853,  13.39504337310791 ,  13.230696678161621, 15.453601837158203,  10.5512113571167  , 9.973007202148438  , 13.05932903289795 ,   7.598771572113037 ,   7.363678455352783 , 7.526398181915283 , 0.7876951694488525, 0.7537779211997986   , 0.845067024230957 , 5.9759674072265625, 5.641866683959961 , 4.760855674743652 , nan
 0.600,     0, 100.02528381347656, 126.12800598144531, 115.69849395751953, 197.89208984375   , 197.20458984375   , 194.77732849121094, 0.13391657173633575, 0.10489895939826965, 0.13356786966323853,  13.39504337310791 ,  13.230696678161621, 15.453601837158203,  10.5512113571167  , 9.973007202148438  , 13.05932903289795 ,   7.598771572113037 ,   7.363678455352783 , 7.526398181915283 , 0.7876951694488525, 0.7537779211997986   , 0.845067024230957 , 5.9759674072265625, 5.641866683959961 , 4.760855674743652 , nan
 0.650,     0, 100.02528381347656, 126.12800598144531, 115.69849395751953, 197.89208984375   , 197.20458984375   , 194.77732849121094, 0.13391657173633575, 0.10489895939826965, 0.13356786966323853,  13.39504337310791 ,  13.230696678161621, 15.453601837158203,  10.5512113571167  , 9.973007202148438  , 13.05932903289795 ,   7.598771572113037 ,   7.363678455352783 , 7.526398181915283 , 0.7876951694488525, 0.7537779211997986   , 0.845067024230957 , 5.9759674072265625, 5.641866683959961 , 4.760855674743652 , nan
 0.700,     0, 100.02528381347656, 126.12800598144531, 115.69849395751953, 197.89208984375   , 197.20458984375   , 194.77732849121094, 0.13391657173633575, 0.10489895939826965, 0.13356786966323853,  13.39504337310791 ,  13.230696678161621, 15.453601837158203,  10.5512113571167  , 9.973007202148438  , 13.05932903289795 ,   7.598771572113037 ,   7.363678455352783 , 7.526398181915283 , 0.7876951694488525, 0.7537779211997986   , 0.845067024230957 , 5.9759674072265625, 5.641866683959961 , 4.760855674743652 , nan
 0.750,     0, 100.01130676269531, 126.1444091796875 , 115.66281127929688, 197.90579223632812, 197.20025634765625, 194.7141876220703 , 0.13286998867988586, 0.10501224547624588, 0.13402271270751953,  13.288500785827637,  13.246707916259766, 15.501443862915039,  10.423466682434082, 10.038039207458496 , 13.056928634643555,   7.549927711486816 ,   7.227224826812744 , 7.60909366607666  , 0.7843974828720093, 0.757776141166687    , 0.8423040509223938, 6.0028300285339355, 5.636397361755371 , 4.7800703048706055, nan
 0.800,     0, 100.01130676269531, 126.1444091796875 , 115.66281127929688, 197.90579223632812, 197.20025634765625, 194.7141876220703 , 0.13286998867988586, 0.10501224547624588, 0.13402271270751953,  13.288500785827637,  13.246707916259766, 15.501443862915039,  10.423466682434082, 10.038039207458496 , 13.056928634643555,   7.549927711486816 ,   7.227224826812744 , 7.60909366607666  , 0.7843974828720093, 0.757776141166687    , 0.8423040509223938, 6.0028300285339355, 5.636397361755371 , 4.7800703048706055, nan
 0.850,     0, 100.01130676269531, 126.1444091796875 , 115.66281127929688, 197.90579223632812, 197.20025634765625, 194.7141876220703 , 0.13286998867988586, 0.10501224547624588, 0.13402271270751953,  13.288500785827637,  13.246707916259766, 15.501443862915039,  10.423466682434082, 10.038039207458496 , 13.056928634643555,   7.549927711486816 ,   7.227224826812744 , 7.60909366607666  , 0.7843974828720093, 0.757776141166687    , 0.8423040509223938, 6.0028300285339355, 5.636397361755371 , 4.7800703048706055, nan
 0.900,     0, 100.01130676269531, 126.1444091796875 , 115.66281127929688, 197.90579223632812, 197.20025634765625, 194.7141876220703 , 0.13286998867988586, 0.10501224547624588, 0.13402271270751953,  13.288500785827637,  13.246707916259766, 15.501443862915039,  10.423466682434082, 10.038039207458496 , 13.056928634643555,   7.549927711486816 ,   7.227224826812744 , 7.60909366607666  , 0.7843974828720093, 0.757776141166687    , 0.8423040509223938, 6.0028300285339355, 5.636397361755371 , 4.7800703048706055, nan
 0.950,     0, 100.02249145507812, 126.12577056884766, 115.66947174072266, 197.89892578125   , 197.17965698242188, 194.73641967773438, 0.1328732967376709 , 0.104720339179039  , 0.13509312272071838,  13.290318489074707,  13.20793342590332 , 15.626150131225586,  10.371214866638184, 10.048606872558594 , 13.138713836669922,   7.669363975524902 ,   7.2097859382629395, 7.748566627502441 , 0.780358612537384 , 0.760800838470459    , 0.8408157825469971, 6.0279107093811035, 5.677082538604736 , 4.827444076538086 , nan
 1.000,     0, 100.02249145507812, 126.12577056884766, 115.66947174072266, 197.89892578125   , 197.17965698242188, 194.73641967773438, 0.1328732967376709 , 0.104720339179039  , 0.13509312272071838,  13.290318489074707,  13.20793342590332 , 15.626150131225586,  10.371214866638184, 10.048606872558594 , 13.138713836669922,   7.669363975524902 ,   7.2097859382629395, 7.748566627502441 , 0.780358612537384 , 0.760800838470459    , 0.8408157825469971, 6.0279107093811035, 5.677082538604736 , 4.827444076538086 , nan
 1.050,     0, 100.02249145507812, 126.12577056884766, 115.66947174072266, 197.89892578125   , 197.17965698242188, 194.73641967773438, 0.1328732967376709 , 0.104720339179039  , 0.13509312272071838,  13.290318489074707,  13.20793342590332 , 15.626150131225586,  10.371214866638184, 10.048606872558594 , 13.138713836669922,   7.669363975524902 ,   7.2097859382629395, 7.748566627502441 , 0.780358612537384 , 0.760800838470459    , 0.8408157825469971, 6.0279107093811035, 5.677082538604736 , 4.827444076538086 , nan
 1.100,     0, 100.02249145507812, 126.12577056884766, 115.66947174072266, 197.89892578125   , 197.17965698242188, 194.73641967773438, 0.1328732967376709 , 0.104720339179039  , 0.13509312272071838,  13.290318489074707,  13.20793342590332 , 15.626150131225586,  10.371214866638184, 10.048606872558594 , 13.138713836669922,   7.669363975524902 ,   7.2097859382629395, 7.748566627502441 , 0.780358612537384 , 0.760800838470459    , 0.8408157825469971, 6.0279107093811035, 5.677082538604736 , 4.827444076538086 , nan
 1.150,     0, 100.00719451904297, 126.11431884765625, 115.65912628173828, 197.8722381591797 , 197.1693572998047 , 194.71194458007812, 0.13414204120635986, 0.10633523762226105, 0.13489222526550293,  13.415168762207031,  13.410395622253418, 15.601516723632812,  10.446253776550293, 10.019393920898438 , 13.049820899963379,   7.6923956871032715,   7.398575305938721 , 7.729096412658691 , 0.7786896824836731, 0.7471363544464111   , 0.8364456295967102, 6.042060375213623 , 5.668396949768066 , 4.860940933227539 , nan
 1.200,     0, 100.00719451904297, 126.11431884765625, 115.65912628173828, 197.8722381591797 , 197.1693572998047 , 194.71194458007812, 0.13414204120635986, 0.10633523762226105, 0.13489222526550293,  13.415168762207031,  13.410395622253418, 15.601516723632812,  10.446253776550293, 10.019393920898438 , 13.049820899963379,   7.6923956871032715,   7.398575305938721 , 7.729096412658691 , 0.7786896824836731, 0.7471363544464111   , 0.8364456295967102, 6.042060375213623 , 5.668396949768066 , 4.860940933227539 , nan
 1.250,     0, 100.00719451904297, 126.11431884765625, 115.65912628173828, 197.8722381591797 , 197.1693572998047 , 194.71194458007812, 0.13414204120635986, 0.10633523762226105, 0.13489222526550293,  13.415168762207031,  13.410395622253418, 15.601516723632812,  10.446253776550293, 10.019393920898438 , 13.049820899963379,   7.6923956871032715,   7.398575305938721 , 7.729096412658691 , 0.7786896824836731, 0.7471363544464111   , 0.8364456295967102, 6.042060375213623 , 5.668396949768066 , 4.860940933227539 , nan
 1.300,     0, 100.00719451904297, 126.11431884765625, 115.65912628173828, 197.8722381591797 , 197.1693572998047 , 194.71194458007812, 0.13414204120635986, 0.10633523762226105, 0.13489222526550293,  13.415168762207031,  13.410395622253418, 15.601516723632812,  10.446253776550293, 10.019393920898438 , 13.049820899963379,   7.6923956871032715,   7.398575305938721 , 7.729096412658691 , 0.7786896824836731, 0.7471363544464111   , 0.8364456295967102, 6.042060375213623 , 5.668396949768066 , 4.860940933227539 , nan
 1.350,     0,  99.99359893798828, 126.12805938720703, 115.65039825439453, 197.8933868408203 , 197.17657470703125, 194.67428588867188, 0.13479508459568024, 0.10515821725130081, 0.13406060636043549,  13.478645324707031,  13.263401985168457, 15.504162788391113,  10.508881568908691, 9.849431037902832  , 13.110465049743652,   7.713792324066162 ,   7.337531089782715 , 7.514604568481445 , 0.7796689867973328, 0.7426021695137024   , 0.8456093668937683, 6.115447998046875 , 5.6753668785095215, 4.872389316558838 , nan
 1.400,     0,  99.99359893798828, 126.12805938720703, 115.65039825439453, 197.8933868408203 , 197.17657470703125, 194.67428588867188, 0.13479508459568024, 0.10515821725130081, 0.13406060636043549,  13.478645324707031,  13.263401985168457, 15.504162788391113,  10.508881568908691, 9.849431037902832  , 13.110465049743652,   7.713792324066162 ,   7.337531089782715 , 7.514604568481445 , 0.7796689867973328, 0.7426021695137024   , 0.8456093668937683, 6.115447998046875 , 5.6753668785095215, 4.872389316558838 , nan
 1.450,     0,  99.99359893798828, 126.12805938720703, 115.65039825439453, 197.8933868408203 , 197.17657470703125, 194.67428588867188, 0.13479508459568024, 0.10515821725130081, 0.13406060636043549,  13.478645324707031,  13.263401985168457, 15.504162788391113,  10.508881568908691, 9.849431037902832  , 13.110465049743652,   7.713792324066162 ,   7.337531089782715 , 7.514604568481445 , 0.7796689867973328, 0.7426021695137024   , 0.8456093668937683, 6.115447998046875 , 5.6753668785095215, 4.872389316558838 , nan
 1.500,     0,  99.99359893798828, 126.12805938720703, 115.65039825439453, 197.8933868408203 , 197.17657470703125, 194.67428588867188, 0.13479508459568024, 0.10515821725130081, 0.13406060636043549,  13.478645324707031,  13.263401985168457, 15.504162788391113,  10.508881568908691, 9.849431037902832  , 13.110465049743652,   7.713792324066162 ,   7.337531089782715 , 7.514604568481445 , 0.7796689867973328, 0.7426021695137024   , 0.8456093668937683, 6.115447998046875 , 5.6753668785095215, 4.872389316558838 , nan
 1.550,     0,  99.96436309814453, 126.07975006103516, 115.64998626708984, 197.79322814941406, 197.13185119628906, 194.67947387695312, 0.134413942694664  , 0.10568516701459885, 0.13361598551273346,  13.436604499816895,  13.324759483337402, 15.45268726348877 ,  10.524291038513184, 9.919699668884277  , 13.005151748657227,   7.656346321105957 ,   7.45304536819458  , 7.5709028244018555, 0.7832552790641785, 0.7444561719894409   , 0.8416110277175903, 6.012424468994141 , 5.626795768737793 , 4.772223472595215 , nan
 1.600,     0,  99.96436309814453, 126.07975006103516, 115.64998626708984, 197.79322814941406, 197.13185119628906, 194.67947387695312, 0.134413942694664  , 0.10568516701459885, 0.13361598551273346,  13.436604499816895,  13.324759483337402, 15.45268726348877 ,  10.524291038513184, 9.919699668884277  , 13.005151748657227,   7.656346321105957 ,   7.45304536819458  , 7.5709028244018555, 0.7832552790641785, 0.7444561719894409   , 0.8416110277175903, 6.012424468994141 , 5.626795768737793 , 4.772223472595215 , nan
 1.650,     0,  99.96436309814453, 126.07975006103516, 115.64998626708984, 197.79322814941406, 197.13185119628906, 194.67947387695312, 0.134413942694664  , 0.10568516701459885, 0.13361598551273346,  13.436604499816895,  13.324759483337402, 15.45268726348877 ,  10.524291038513184, 9.919699668884277  , 13.005151748657227,   7.656346321105957 ,   7.45304536819458  , 7.5709028244018555, 0.7832552790641785, 0.7444561719894409   , 0.8416110277175903, 6.012424468994141 , 5.626795768737793 , 4.772223472595215 , nan
 1.700,     0,  99.96436309814453, 126.07975006103516, 115.64998626708984, 197.79322814941406, 197.13185119628906, 194.67947387695312, 0.134413942694664  , 0.10568516701459885, 0.13361598551273346,  13.436604499816895,  13.324759483337402, 15.45268726348877 ,  10.524291038513184, 9.919699668884277  , 13.005151748657227,   7.656346321105957 ,   7.45304536819458  , 7.5709028244018555, 0.7832552790641785, 0.7444561719894409   , 0.8416110277175903, 6.012424468994141 , 5.626795768737793 , 4.772223472595215 , nan
 1.750,     0,  99.94628143310547, 126.10874938964844, 115.63446807861328, 197.80502319335938, 197.16697692871094, 194.63119506835938, 0.13343985378742218, 0.10514538735151291, 0.13269315659999847,  13.336816787719727,  13.259753227233887, 15.343902587890625,  10.541377067565918, 9.99540901184082   , 13.019944190979004,   7.45490026473999  ,   7.27437686920166  , 7.408505916595459 , 0.7903968095779419, 0.7538155913352966   , 0.8485419154167175, 6.050987243652344 , 5.674911022186279 , 4.775318145751953 , nan
 1.800,     0,  99.94628143310547, 126.10874938964844, 115.63446807861328, 197.80502319335938, 197.16697692871094, 194.63119506835938, 0.13343985378742218, 0.10514538735151291, 0.13269315659999847,  13.336816787719727,  13.259753227233887, 15.343902587890625,  10.541377067565918, 9.99540901184082   , 13.019944190979004,   7.45490026473999  ,   7.27437686920166  , 7.408505916595459 , 0.7903968095779419, 0.7538155913352966   , 0.8485419154167175, 6.050987243652344 , 5.674911022186279 , 4.775318145751953 , nan
 1.850,     0, 100.0022964477539 , 126.13067626953125, 115.68603515625   , 197.86920166015625, 197.20791625976562, 194.74234008789062, 0.13465282320976257, 0.1053301990032196 , 0.13348205387592316,  13.465591430664062,  13.285368919372559, 15.442009925842285,  10.56447982788086 , 9.896759033203125  , 13.03360652923584 ,   7.650394916534424 ,   7.438037395477295 , 7.508828163146973 , 0.7845537066459656, 0.7449367046356201   , 0.8440356254577637, 6.067916393280029 , 5.716715335845947 , 4.872823715209961 , nan
 1.900,     0, 100.0022964477539 , 126.13067626953125, 115.68603515625   , 197.86920166015625, 197.20791625976562, 194.74234008789062, 0.13465282320976257, 0.1053301990032196 , 0.13348205387592316,  13.465591430664062,  13.285368919372559, 15.442009925842285,  10.56447982788086 , 9.896759033203125  , 13.03360652923584 ,   7.650394916534424 ,   7.438037395477295 , 7.508828163146973 , 0.7845537066459656, 0.7449367046356201   , 0.8440356254577637, 6.067916393280029 , 5.716715335845947 , 4.872823715209961 , nan
 1.950,     0, 100.0022964477539 , 126.13067626953125, 115.68603515625   , 197.86920166015625, 197.20791625976562, 194.74234008789062, 0.13465282320976257, 0.1053301990032196 , 0.13348205387592316,  13.465591430664062,  13.285368919372559, 15.442009925842285,  10.56447982788086 , 9.896759033203125  , 13.03360652923584 ,   7.650394916534424 ,   7.438037395477295 , 7.508828163146973 , 0.7845537066459656, 0.7449367046356201   , 0.8440356254577637, 6.067916393280029 , 5.716715335845947 , 4.872823715209961 , nan
 2.000,     0, 100.0022964477539 , 126.13067626953125, 115.68603515625   , 197.86920166015625, 197.20791625976562, 194.74234008789062, 0.13465282320976257, 0.1053301990032196 , 0.13348205387592316,  13.465591430664062,  13.285368919372559, 15.442009925842285,  10.56447982788086 , 9.896759033203125  , 13.03360652923584 ,   7.650394916534424 ,   7.438037395477295 , 7.508828163146973 , 0.7845537066459656, 0.7449367046356201   , 0.8440356254577637, 6.067916393280029 , 5.716715335845947 , 4.872823715209961 , nan
 2.050,     0, 100.01363372802734, 126.12217712402344, 115.6877212524414 , 197.86904907226562, 197.20652770996094, 194.75082397460938, 0.13371197879314423, 0.10674791038036346, 0.13311190903186798,  13.373021125793457,  13.463278770446777, 15.399413108825684,  10.52110767364502 , 10.090848922729492 , 12.918683052062988,   7.508153438568115 ,   7.451714515686035 , 7.6150665283203125, 0.7867412567138672, 0.7495090365409851   , 0.8389074802398682, 6.064436912536621 , 5.72571325302124  , 4.904983997344971 , nan
 2.100,     0, 100.01363372802734, 126.12217712402344, 115.6877212524414 , 197.86904907226562, 197.20652770996094, 194.75082397460938, 0.13371197879314423, 0.10674791038036346, 0.13311190903186798,  13.373021125793457,  13.463278770446777, 15.399413108825684,  10.52110767364502 , 10.090848922729492 , 12.918683052062988,   7.508153438568115 ,   7.451714515686035 , 7.6150665283203125, 0.7867412567138672, 0.7495090365409851   , 0.8389074802398682, 6.064436912536621 , 5.72571325302124  , 4.904983997344971 , nan
 2.150,     0, 100.01363372802734, 126.12217712402344, 115.6877212524414 , 197.86904907226562, 197.20652770996094, 194.75082397460938, 0.13371197879314423, 0.10674791038036346, 0.13311190903186798,  13.373021125793457,  13.463278770446777, 15.399413108825684,  10.52110767364502 , 10.090848922729492 , 12.918683052062988,   7.508153438568115 ,   7.451714515686035 , 7.6150665283203125, 0.7867412567138672, 0.7495090365409851   , 0.8389074802398682, 6.064436912536621 , 5.72571325302124  , 4.904983997344971 , nan
 2.200,     0, 100.01363372802734, 126.12217712402344, 115.6877212524414 , 197.86904907226562, 197.20652770996094, 194.75082397460938, 0.13371197879314423, 0.10674791038036346, 0.13311190903186798,  13.373021125793457,  13.463278770446777, 15.399413108825684,  10.52110767364502 , 10.090848922729492 , 12.918683052062988,   7.508153438568115 ,   7.451714515686035 , 7.6150665283203125, 0.7867412567138672, 0.7495090365409851   , 0.8389074802398682, 6.064436912536621 , 5.72571325302124  , 4.904983997344971 , nan
 2.250,     0, 100.02396392822266, 126.1530532836914 , 115.6719970703125 , 197.92359924316406, 197.22198486328125, 194.72909545898438, 0.1338799148797989 , 0.10474225878715515, 0.1348913162946701 ,  13.391200065612793,  13.213555335998535, 15.603147506713867,  10.422450065612793, 9.937350273132324  , 13.136707305908203,   7.743408679962158 ,   7.2993316650390625, 7.682511806488037 , 0.7783058881759644, 0.7520572543144226   , 0.8419267535209656, 6.08206844329834  , 5.713314056396484 , 4.910791873931885 , nan
 2.300,     0, 100.02396392822266, 126.1530532836914 , 115.6719970703125 , 197.92359924316406, 197.22198486328125, 194.72909545898438, 0.1338799148797989 , 0.10474225878715515, 0.1348913162946701 ,  13.391200065612793,  13.213555335998535, 15.603147506713867,  10.422450065612793, 9.937350273132324  , 13.136707305908203,   7.743408679962158 ,   7.2993316650390625, 7.682511806488037 , 0.7783058881759644, 0.7520572543144226   , 0.8419267535209656, 6.08206844329834  , 5.713314056396484 , 4.910791873931885 , nan
 2.350,     0, 100.02396392822266, 126.1530532836914 , 115.6719970703125 , 197.92359924316406, 197.22198486328125, 194.72909545898438, 0.1338799148797989 , 0.10474225878715515, 0.1348913162946701 ,  13.391200065612793,  13.213555335998535, 15.603147506713867,  10.422450065612793, 9.937350273132324  , 13.136707305908203,   7.743408679962158 ,   7.2993316650390625, 7.682511806488037 , 0.7783058881759644, 0.7520572543144226   , 0.8419267535209656, 6.08206844329834  , 5.713314056396484 , 4.910791873931885 , nan
 2.400,     0, 100.02396392822266, 126.1530532836914 , 115.6719970703125 , 197.92359924316406, 197.22198486328125, 194.72909545898438, 0.1338799148797989 , 0.10474225878715515, 0.1348913162946701 ,  13.391200065612793,  13.213555335998535, 15.603147506713867,  10.422450065612793, 9.937350273132324  , 13.136707305908203,   7.743408679962158 ,   7.2993316650390625, 7.682511806488037 , 0.7783058881759644, 0.7520572543144226   , 0.8419267535209656, 6.08206844329834  , 5.713314056396484 , 4.910791873931885 , nan
 2.450,     0, 100.03549194335938, 126.10958099365234, 115.6848373413086 , 197.87965393066406, 197.17977905273438, 194.7755889892578 , 0.1330890953540802 , 0.10529164969921112, 0.13329046964645386,  13.31363296508789 ,  13.27828598022461 , 15.419686317443848,  10.487943649291992, 9.99992847442627   , 12.988141059875488,   7.4913649559021   ,   7.287017822265625 , 7.505359172821045 , 0.7877597212791443, 0.7531038522720337   , 0.8423090577125549, 6.028847694396973 , 5.66196346282959  , 4.8565545082092285, nan
 2.500,     0, 100.03549194335938, 126.10958099365234, 115.6848373413086 , 197.87965393066406, 197.17977905273438, 194.7755889892578 , 0.1330890953540802 , 0.10529164969921112, 0.13329046964645386,  13.31363296508789 ,  13.27828598022461 , 15.419686317443848,  10.487943649291992, 9.99992847442627   , 12.988141059875488,   7.4913649559021   ,   7.287017822265625 , 7.505359172821045 , 0.7877597212791443, 0.7531038522720337   , 0.8423090577125549, 6.028847694396973 , 5.66196346282959  , 4.8565545082092285, nan
 2.550,     0, 100.03549194335938, 126.10958099365234, 115.6848373413086 , 197.87965393066406, 197.17977905273438, 194.7755889892578 , 0.1330890953540802 , 0.10529164969921112, 0.13329046964645386,  13.31363296508789 ,  13.27828598022461 , 15.419686317443848,  10.487943649291992, 9.99992847442627   , 12.988141059875488,   7.4913649559021   ,   7.287017822265625 , 7.505359172821045 , 0.7877597212791443, 0.7531038522720337   , 0.8423090577125549, 6.028847694396973 , 5.66196346282959  , 4.8565545082092285, nan
 2.600,     0, 100.03549194335938, 126.10958099365234, 115.6848373413086 , 197.87965393066406, 197.17977905273438, 194.7755889892578 , 0.1330890953540802 , 0.10529164969921112, 0.13329046964645386,  13.31363296508789 ,  13.27828598022461 , 15.419686317443848,  10.487943649291992, 9.99992847442627   , 12.988141059875488,   7.4913649559021   ,   7.287017822265625 , 7.505359172821045 , 0.7877597212791443, 0.7531038522720337   , 0.8423090577125549, 6.028847694396973 , 5.66196346282959  , 4.8565545082092285, nan
 2.650,     0, 100.03561401367188, 126.12786102294922, 115.71695709228516, 197.8920440673828 , 197.22406005859375, 194.80857849121094, 0.13172997534275055, 0.10442890971899033, 0.1321873664855957 ,  13.177688598632812,  13.171395301818848, 15.296319961547852,  10.463449478149414, 10.083451271057129 , 12.965117454528809,   7.375349998474121 ,   7.2075676918029785, 7.491379737854004 , 0.7940276861190796, 0.765556812286377    , 0.8475971817970276, 6.008884906768799 , 5.652772426605225 , 4.815741539001465 , nan
 2.700,     0, 100.03561401367188, 126.12786102294922, 115.71695709228516, 197.8920440673828 , 197.22406005859375, 194.80857849121094, 0.13172997534275055, 0.10442890971899033, 0.1321873664855957 ,  13.177688598632812,  13.171395301818848, 15.296319961547852,  10.463449478149414, 10.083451271057129 , 12.965117454528809,   7.375349998474121 ,   7.2075676918029785, 7.491379737854004 , 0.7940276861190796, 0.765556812286377    , 0.8475971817970276, 6.008884906768799 , 5.652772426605225 , 4.815741539001465 , nan
 2.750,     0, 100.03561401367188, 126.12786102294922, 115.71695709228516, 197.8920440673828 , 197.22406005859375, 194.80857849121094, 0.13172997534275055, 0.10442890971899033, 0.1321873664855957 ,  13.177688598632812,  13.171395301818848, 15.296319961547852,  10.463449478149414, 10.083451271057129 , 12.965117454528809,   7.375349998474121 ,   7.2075676918029785, 7.491379737854004 , 0.7940276861190796, 0.765556812286377    , 0.8475971817970276, 6.008884906768799 , 5.652772426605225 , 4.815741539001465 , nan
 2.800,     0, 100.03561401367188, 126.12786102294922, 115.71695709228516, 197.8920440673828 , 197.22406005859375, 194.80857849121094, 0.13172997534275055, 0.10442890971899033, 0.1321873664855957 ,  13.177688598632812,  13.171395301818848, 15.296319961547852,  10.463449478149414, 10.083451271057129 , 12.965117454528809,   7.375349998474121 ,   7.2075676918029785, 7.491379737854004 , 0.7940276861190796, 0.765556812286377    , 0.8475971817970276, 6.008884906768799 , 5.652772426605225 , 4.815741539001465 , nan
 2.850,     0, 100.03860473632812, 126.14729309082031, 115.72760009765625, 197.9119415283203 , 197.25601196289062, 194.81655883789062, 0.13247203826904297, 0.1047571450471878 , 0.13173270225524902,  13.252317428588867,  13.21483039855957 , 15.245109558105469,  10.551409721374512, 10.031171798706055 , 12.924344062805176,   7.3740081787109375,   7.3200860023498535, 7.397653579711914 , 0.796193540096283 , 0.7590844035148621   , 0.8477698564529419, 6.022505760192871 , 5.634450435638428 , 4.793605327606201 , nan
 2.900,     0, 100.03860473632812, 126.14729309082031, 115.72760009765625, 197.9119415283203 , 197.25601196289062, 194.81655883789062, 0.13247203826904297, 0.1047571450471878 , 0.13173270225524902,  13.252317428588867,  13.21483039855957 , 15.245109558105469,  10.551409721374512, 10.031171798706055 , 12.924344062805176,   7.3740081787109375,   7.3200860023498535, 7.397653579711914 , 0.796193540096283 , 0.7590844035148621   , 0.8477698564529419, 6.022505760192871 , 5.634450435638428 , 4.793605327606201 , nan
 2.950,     0, 100.03860473632812, 126.14729309082031, 115.72760009765625, 197.9119415283203 , 197.25601196289062, 194.81655883789062, 0.13247203826904297, 0.1047571450471878 , 0.13173270225524902,  13.252317428588867,  13.21483039855957 , 15.245109558105469,  10.551409721374512, 10.031171798706055 , 12.924344062805176,   7.3740081787109375,   7.3200860023498535, 7.397653579711914 , 0.796193540096283 , 0.7590844035148621   , 0.8477698564529419, 6.022505760192871 , 5.634450435638428 , 4.793605327606201 , nan
 3.000,     0, 100.03860473632812, 126.14729309082031, 115.72760009765625, 197.9119415283203 , 197.25601196289062, 194.81655883789062, 0.13247203826904297, 0.1047571450471878 , 0.13173270225524902,  13.252317428588867,  13.21483039855957 , 15.245109558105469,  10.551409721374512, 10.031171798706055 , 12.924344062805176,   7.3740081787109375,   7.3200860023498535, 7.397653579711914 , 0.796193540096283 , 0.7590844035148621   , 0.8477698564529419, 6.022505760192871 , 5.634450435638428 , 4.793605327606201 , nan
 3.050,     0, 100.04161071777344, 126.15078735351562, 115.70314025878906, 197.92410278320312, 197.23739624023438, 194.79147338867188, 0.13204792141914368, 0.10437965393066406, 0.1316891461610794 ,  13.210287094116211,  13.16757583618164 , 15.236847877502441,  10.498064994812012, 10.040884971618652 , 12.944263458251953,   7.352929592132568 ,   7.223973274230957 , 7.406086444854736 , 0.7946886420249939, 0.762546181678772    , 0.8495368361473083, 6.004051685333252 , 5.61478328704834  , 4.755975246429443 , nan
 3.100,     0, 100.04161071777344, 126.15078735351562, 115.70314025878906, 197.92410278320312, 197.23739624023438, 194.79147338867188, 0.13204792141914368, 0.10437965393066406, 0.1316891461610794 ,  13.210287094116211,  13.16757583618164 , 15.236847877502441,  10.498064994812012, 10.040884971618652 , 12.944263458251953,   7.352929592132568 ,   7.223973274230957 , 7.406086444854736 , 0.7946886420249939, 0.762546181678772    , 0.8495368361473083, 6.004051685333252 , 5.61478328704834  , 4.755975246429443 , nan
 3.150,     0, 100.04161071777344, 126.15078735351562, 115.70314025878906, 197.92410278320312, 197.23739624023438, 194.79147338867188, 0.13204792141914368, 0.10437965393066406, 0.1316891461610794 ,  13.210287094116211,  13.16757583618164 , 15.236847877502441,  10.498064994812012, 10.040884971618652 , 12.944263458251953,   7.352929592132568 ,   7.223973274230957 , 7.406086444854736 , 0.7946886420249939, 0.762546181678772    , 0.8495368361473083, 6.004051685333252 , 5.61478328704834  , 4.755975246429443 , nan
 3.200,     0, 100.04161071777344, 126.15078735351562, 115.70314025878906, 197.92410278320312, 197.23739624023438, 194.79147338867188, 0.13204792141914368, 0.10437965393066406, 0.1316891461610794 ,  13.210287094116211,  13.16757583618164 , 15.236847877502441,  10.498064994812012, 10.040884971618652 , 12.944263458251953,   7.352929592132568 ,   7.223973274230957 , 7.406086444854736 , 0.7946886420249939, 0.762546181678772    , 0.8495368361473083, 6.004051685333252 , 5.61478328704834  , 4.755975246429443 , nan
 3.250,     0, 100.03951263427734, 126.16425323486328, 115.701171875     , 197.9317626953125 , 197.26193237304688, 194.7790985107422 , 0.13306798040866852, 0.1047082394361496 , 0.1321423351764679 ,  13.312055587768555,  13.210436820983887, 15.289023399353027,  10.565022468566895, 9.999268531799316  , 12.964435577392578,   7.440946102142334 ,   7.329693794250488 , 7.4049553871154785, 0.7936431765556335, 0.7569218873977661   , 0.8479570746421814, 6.003565788269043 , 5.6149067878723145, 4.781214237213135 , nan
 3.300,     0, 100.03951263427734, 126.16425323486328, 115.701171875     , 197.9317626953125 , 197.26193237304688, 194.7790985107422 , 0.13306798040866852, 0.1047082394361496 , 0.1321423351764679 ,  13.312055587768555,  13.210436820983887, 15.289023399353027,  10.565022468566895, 9.999268531799316  , 12.964435577392578,   7.440946102142334 ,   7.329693794250488 , 7.4049553871154785, 0.7936431765556335, 0.7569218873977661   , 0.8479570746421814, 6.003565788269043 , 5.6149067878723145, 4.781214237213135 , nan
 3.350,     0, 100.03951263427734, 126.16425323486328, 115.701171875     , 197.9317626953125 , 197.26193237304688, 194.7790985107422 , 0.13306798040866852, 0.1047082394361496 , 0.1321423351764679 ,  13.312055587768555,  13.210436820983887, 15.289023399353027,  10.565022468566895, 9.999268531799316  , 12.964435577392578,   7.440946102142334 ,   7.329693794250488 , 7.4049553871154785, 0.7936431765556335, 0.7569218873977661   , 0.8479570746421814, 6.003565788269043 , 5.6149067878723145, 4.781214237213135 , nan
 3.400,     0, 100.03951263427734, 126.16425323486328, 115.701171875     , 197.9317626953125 , 197.26193237304688, 194.7790985107422 , 0.13306798040866852, 0.1047082394361496 , 0.1321423351764679 ,  13.312055587768555,  13.210436820983887, 15.289023399353027,  10.565022468566895, 9.999268531799316  , 12.964435577392578,   7.440946102142334 ,   7.329693794250488 , 7.4049553871154785, 0.7936431765556335, 0.7569218873977661   , 0.8479570746421814, 6.003565788269043 , 5.6149067878723145, 4.781214237213135 , nan
 3.450,     0, 100.03459167480469, 126.12892150878906, 115.69534301757812, 197.89089965820312, 197.2136688232422 , 194.78382873535156, 0.13353964686393738, 0.1058979406952858 , 0.1327362358570099 ,  13.3585844039917  ,  13.356793403625488, 15.356964111328125,  10.500197410583496, 10.012531280517578 , 12.929363250732422,   7.507874965667725 ,   7.399917125701904 , 7.551474094390869 , 0.7860261797904968, 0.7496208548545837   , 0.8419218063354492, 5.888501167297363 , 5.509462356567383 , 4.722171783447266 , nan
 3.500,     0, 100.03459167480469, 126.12892150878906, 115.69534301757812, 197.89089965820312, 197.2136688232422 , 194.78382873535156, 0.13353964686393738, 0.1058979406952858 , 0.1327362358570099 ,  13.3585844039917  ,  13.356793403625488, 15.356964111328125,  10.500197410583496, 10.012531280517578 , 12.929363250732422,   7.507874965667725 ,   7.399917125701904 , 7.551474094390869 , 0.7860261797904968, 0.7496208548545837   , 0.8419218063354492, 5.888501167297363 , 5.509462356567383 , 4.722171783447266 , nan
 3.550,     0, 100.03459167480469, 126.12892150878906, 115.69534301757812, 197.89089965820312, 197.2136688232422 , 194.78382873535156, 0.13353964686393738, 0.1058979406952858 , 0.1327362358570099 ,  13.3585844039917  ,  13.356793403625488, 15.356964111328125,  10.500197410583496, 10.012531280517578 , 12.929363250732422,   7.507874965667725 ,   7.399917125701904 , 7.551474094390869 , 0.7860261797904968, 0.7496208548545837   , 0.8419218063354492, 5.888501167297363 , 5.509462356567383 , 4.722171783447266 , nan
 3.600,     0, 100.03459167480469, 126.12892150878906, 115.69534301757812, 197.89089965820312, 197.2136688232422 , 194.78382873535156, 0.13353964686393738, 0.1058979406952858 , 0.1327362358570099 ,  13.3585844039917  ,  13.356793403625488, 15.356964111328125,  10.500197410583496, 10.012531280517578 , 12.929363250732422,   7.507874965667725 ,   7.399917125701904 , 7.551474094390869 , 0.7860261797904968, 0.7496208548545837   , 0.8419218063354492, 5.888501167297363 , 5.509462356567383 , 4.722171783447266 , nan
 3.650,     0,  99.99101257324219, 126.13597869873047, 115.66921997070312, 197.86634826660156, 197.23016357421875, 194.69766235351562, 0.13492761552333832, 0.10533806681632996, 0.13141649961471558,  13.491548538208008,  13.286920547485352, 15.200843811035156,  10.703198432922363, 9.897807121276855  , 12.944744110107422,   7.525674819946289 ,   7.536609649658203 , 7.314567565917969 , 0.7933261394500732, 0.7449285984039307   , 0.8515806198120117, 5.919215202331543 , 5.505470275878906 , 4.704312324523926 , nan
 3.700,     0,  99.99101257324219, 126.13597869873047, 115.66921997070312, 197.86634826660156, 197.23016357421875, 194.69766235351562, 0.13492761552333832, 0.10533806681632996, 0.13141649961471558,  13.491548538208008,  13.286920547485352, 15.200843811035156,  10.703198432922363, 9.897807121276855  , 12.944744110107422,   7.525674819946289 ,   7.536609649658203 , 7.314567565917969 , 0.7933261394500732, 0.7449285984039307   , 0.8515806198120117, 5.919215202331543 , 5.505470275878906 , 4.704312324523926 , nan
 3.750,     0,  99.99101257324219, 126.13597869873047, 115.66921997070312, 197.86634826660156, 197.23016357421875, 194.69766235351562, 0.13492761552333832, 0.10533806681632996, 0.13141649961471558,  13.491548538208008,  13.286920547485352, 15.200843811035156,  10.703198432922363, 9.897807121276855  , 12.944744110107422,   7.525674819946289 ,   7.536609649658203 , 7.314567565917969 , 0.7933261394500732, 0.7449285984039307   , 0.8515806198120117, 5.919215202331543 , 5.505470275878906 , 4.704312324523926 , nan
 3.800,     0,  99.99101257324219, 126.13597869873047, 115.66921997070312, 197.86634826660156, 197.23016357421875, 194.69766235351562, 0.13492761552333832, 0.10533806681632996, 0.13141649961471558,  13.491548538208008,  13.286920547485352, 15.200843811035156,  10.703198432922363, 9.897807121276855  , 12.944744110107422,   7.525674819946289 ,   7.536609649658203 , 7.314567565917969 , 0.7933261394500732, 0.7449285984039307   , 0.8515806198120117, 5.919215202331543 , 5.505470275878906 , 4.704312324523926 , nan
 3.850,     0,  99.98575592041016, 126.11717987060547, 115.67457580566406, 197.84765625      , 197.19635009765625, 194.71124267578125, 0.13493534922599792, 0.10728022456169128, 0.1321871429681778 ,  13.491612434387207,  13.529879570007324, 15.290691375732422,  10.648622512817383, 10.001866340637207 , 12.86519718170166 ,   7.527230262756348 ,   7.616757869720459 , 7.478785037994385 , 0.7892772555351257, 0.7392427921295166   , 0.8413744568824768, 5.934737205505371 , 5.535153388977051 , 4.712619781494141 , nan
 3.900,     0,  99.98575592041016, 126.11717987060547, 115.67457580566406, 197.84765625      , 197.19635009765625, 194.71124267578125, 0.13493534922599792, 0.10728022456169128, 0.1321871429681778 ,  13.491612434387207,  13.529879570007324, 15.290691375732422,  10.648622512817383, 10.001866340637207 , 12.86519718170166 ,   7.527230262756348 ,   7.616757869720459 , 7.478785037994385 , 0.7892772555351257, 0.7392427921295166   , 0.8413744568824768, 5.934737205505371 , 5.535153388977051 , 4.712619781494141 , nan
 3.950,     0,  99.98575592041016, 126.11717987060547, 115.67457580566406, 197.84765625      , 197.19635009765625, 194.71124267578125, 0.13493534922599792, 0.10728022456169128, 0.1321871429681778 ,  13.491612434387207,  13.529879570007324, 15.290691375732422,  10.648622512817383, 10.001866340637207 , 12.86519718170166 ,   7.527230262756348 ,   7.616757869720459 , 7.478785037994385 , 0.7892772555351257, 0.7392427921295166   , 0.8413744568824768, 5.934737205505371 , 5.535153388977051 , 4.712619781494141 , nan
 4.000,     0,  99.98575592041016, 126.11717987060547, 115.67457580566406, 197.84765625      , 197.19635009765625, 194.71124267578125, 0.13493534922599792, 0.10728022456169128, 0.1321871429681778 ,  13.491612434387207,  13.529879570007324, 15.290691375732422,  10.648622512817383, 10.001866340637207 , 12.86519718170166 ,   7.527230262756348 ,   7.616757869720459 , 7.478785037994385 , 0.7892772555351257, 0.7392427921295166   , 0.8413744568824768, 5.934737205505371 , 5.535153388977051 , 4.712619781494141 , nan
 4.050,     0,  99.9665756225586 , 126.12853240966797, 115.63005065917969, 197.84300231933594, 197.1669158935547 , 194.6512908935547 , 0.13556088507175446, 0.1058581992983818 , 0.13243094086647034,  13.551557540893555,  13.351738929748535, 15.312996864318848,  10.659571647644043, 9.848530769348145  , 12.963982582092285,   7.656950950622559 ,   7.584122657775879 , 7.424668788909912 , 0.7865938544273376, 0.7376216053962708   , 0.8465999364852905, 5.750317096710205 , 5.444250106811523 , 4.578826427459717 , nan
 4.100,     0,  99.9665756225586 , 126.12853240966797, 115.63005065917969, 197.84300231933594, 197.1669158935547 , 194.6512908935547 , 0.13556088507175446, 0.1058581992983818 , 0.13243094086647034,  13.551557540893555,  13.351738929748535, 15.312996864318848,  10.659571647644043, 9.848530769348145  , 12.963982582092285,   7.656950950622559 ,   7.584122657775879 , 7.424668788909912 , 0.7865938544273376, 0.7376216053962708   , 0.8465999364852905, 5.750317096710205 , 5.444250106811523 , 4.578826427459717 , nan
 4.150,     0,  99.9665756225586 , 126.12853240966797, 115.63005065917969, 197.84300231933594, 197.1669158935547 , 194.6512908935547 , 0.13556088507175446, 0.1058581992983818 , 0.13243094086647034,  13.551557540893555,  13.351738929748535, 15.312996864318848,  10.659571647644043, 9.848530769348145  , 12.963982582092285,   7.656950950622559 ,   7.584122657775879 , 7.424668788909912 , 0.7865938544273376, 0.7376216053962708   , 0.8465999364852905, 5.750317096710205 , 5.444250106811523 , 4.578826427459717 , nan
 4.200,     0,  99.9665756225586 , 126.12853240966797, 115.63005065917969, 197.84300231933594, 197.1669158935547 , 194.6512908935547 , 0.13556088507175446, 0.1058581992983818 , 0.13243094086647034,  13.551557540893555,  13.351738929748535, 15.312996864318848,  10.659571647644043, 9.848530769348145  , 12.963982582092285,   7.656950950622559 ,   7.584122657775879 , 7.424668788909912 , 0.7865938544273376, 0.7376216053962708   , 0.8465999364852905, 5.750317096710205 , 5.444250106811523 , 4.578826427459717 , nan
 4.250,     0,  99.99210357666016, 126.09968566894531, 115.6316909790039 , 197.84251403808594, 197.16310119628906, 194.65821838378906, 0.1369330734014511 , 0.10639777779579163, 0.1341935694217682 ,  13.69222640991211 ,  13.416726112365723, 15.517029762268066,  10.635340690612793, 9.797672271728516  , 13.078604698181152,   7.835749626159668 ,   7.601076602935791 , 7.525625228881836 , 0.7767429947853088, 0.730258047580719    , 0.842854917049408 , 5.933642387390137 , 5.507997989654541 , 4.770628929138184 , nan
 4.300,     0,  99.99210357666016, 126.09968566894531, 115.6316909790039 , 197.84251403808594, 197.16310119628906, 194.65821838378906, 0.1369330734014511 , 0.10639777779579163, 0.1341935694217682 ,  13.69222640991211 ,  13.416726112365723, 15.517029762268066,  10.635340690612793, 9.797672271728516  , 13.078604698181152,   7.835749626159668 ,   7.601076602935791 , 7.525625228881836 , 0.7767429947853088, 0.730258047580719    , 0.842854917049408 , 5.933642387390137 , 5.507997989654541 , 4.770628929138184 , nan
 4.350,     0,  99.99210357666016, 126.09968566894531, 115.6316909790039 , 197.84251403808594, 197.16310119628906, 194.65821838378906, 0.1369330734014511 , 0.10639777779579163, 0.1341935694217682 ,  13.69222640991211 ,  13.416726112365723, 15.517029762268066,  10.635340690612793, 9.797672271728516  , 13.078604698181152,   7.835749626159668 ,   7.601076602935791 , 7.525625228881836 , 0.7767429947853088, 0.730258047580719    , 0.842854917049408 , 5.933642387390137 , 5.507997989654541 , 4.770628929138184 , nan
 4.400,     0,  99.99210357666016, 126.09968566894531, 115.6316909790039 , 197.84251403808594, 197.16310119628906, 194.65821838378906, 0.1369330734014511 , 0.10639777779579163, 0.1341935694217682 ,  13.69222640991211 ,  13.416726112365723, 15.517029762268066,  10.635340690612793, 9.797672271728516  , 13.078604698181152,   7.835749626159668 ,   7.601076602935791 , 7.525625228881836 , 0.7767429947853088, 0.730258047580719    , 0.842854917049408 , 5.933642387390137 , 5.507997989654541 , 4.770628929138184 , nan
 4.450,     0,  99.95967864990234, 126.0981216430664 , 115.63579559326172, 197.81063842773438, 197.1250762939453 , 194.66738891601562, 0.13530133664608002, 0.10609914362430573, 0.13428600132465363,  13.524678230285645,  13.378902435302734, 15.528268814086914,  10.544285774230957, 9.893059730529785  , 13.063308715820312,   7.6832499504089355,   7.42485237121582  , 7.536418437957764 , 0.7796330451965332, 0.7394522428512573   , 0.8412598371505737, 5.817748069763184 , 5.485273361206055 , 4.557884216308594 , nan
 4.500,     0,  99.95967864990234, 126.0981216430664 , 115.63579559326172, 197.81063842773438, 197.1250762939453 , 194.66738891601562, 0.13530133664608002, 0.10609914362430573, 0.13428600132465363,  13.524678230285645,  13.378902435302734, 15.528268814086914,  10.544285774230957, 9.893059730529785  , 13.063308715820312,   7.6832499504089355,   7.42485237121582  , 7.536418437957764 , 0.7796330451965332, 0.7394522428512573   , 0.8412598371505737, 5.817748069763184 , 5.485273361206055 , 4.557884216308594 , nan
 4.550,     0,  99.95967864990234, 126.0981216430664 , 115.63579559326172, 197.81063842773438, 197.1250762939453 , 194.66738891601562, 0.13530133664608002, 0.10609914362430573, 0.13428600132465363,  13.524678230285645,  13.378902435302734, 15.528268814086914,  10.544285774230957, 9.893059730529785  , 13.063308715820312,   7.6832499504089355,   7.42485237121582  , 7.536418437957764 , 0.7796330451965332, 0.7394522428512573   , 0.8412598371505737, 5.817748069763184 , 5.485273361206055 , 4.557884216308594 , nan
 4.600,     0,  99.95967864990234, 126.0981216430664 , 115.63579559326172, 197.81063842773438, 197.1250762939453 , 194.66738891601562, 0.13530133664608002, 0.10609914362430573, 0.13428600132465363,  13.524678230285645,  13.378902435302734, 15.528268814086914,  10.544285774230957, 9.893059730529785  , 13.063308715820312,   7.6832499504089355,   7.42485237121582  , 7.536418437957764 , 0.7796330451965332, 0.7394522428512573   , 0.8412598371505737, 5.817748069763184 , 5.485273361206055 , 4.557884216308594 , nan
