t+    , class, V_L1              , V_L2              , V_L3              , V_L12             , V_L23             , V_L31             , A_L1               , A_L2               , A_L3               , VA_L1              , VA_L2              , VA_L3             , W_L1               , W_L2               , W_L3              , Q_L1                , Q_L2                , Q_L3              , PF_L1             , PF_L2                , PF_L3             , THD_L1            , THD_L2            , THD_L3
0,0,100.043129,126.1459427,115.6982803,197.9349365,197.2290497,194.776123,0.133897617,0.104497813,0.134345129,13.39553642,13.18197536,15.54349995,10.47441483,9.908765793,13.13453674,7.722287178,7.311876774,7.606246948,0.781933188,0.751690507,0.84501797,5.977065563,5.652333736,4.74112463
0.05,0,100.043129,126.1459427,115.6982803,197.9349365,197.2290497,194.776123,0.133897617,0.104497813,0.134345129,13.39553642,13.18197536,15.54349995,10.47441483,9.908765793,13.13453674,7.722287178,7.311876774,7.606246948,0.781933188,0.751690507,0.84501797,5.977065563,5.652333736,4.74112463
0.1,0,100.043129,126.1459427,115.6982803,197.9349365,197.2290497,194.776123,0.133897617,0.104497813,0.134345129,13.39553642,13.18197536,15.54349995,10.47441483,9.908765793,13.13453674,7.722287178,7.311876774,7.606246948,0.781933188,0.751690507,0.84501797,5.977065563,5.652333736,4.74112463
0.15,0,100.0559692,126.1543884,115.702034,197.9595795,197.2255554,194.7955017,0.134730965,0.10662622,0.136025295,13.48063755,13.45136547,15.73840332,10.42009068,10.0033865,13.10798454,7.81992054,7.430995941,7.842488766,0.772967219,0.743670702,0.832866251,6.021360874,5.670362949,4.771754265
0.2,0,100.0559692,126.1543884,115.702034,197.9595795,197.2255554,194.7955017,0.134730965,0.10662622,0.136025295,13.48063755,13.45136547,15.73840332,10.42009068,10.0033865,13.10798454,7.81992054,7.430995941,7.842488766,0.772967219,0.743670702,0.832866251,6.021360874,5.670362949,4.771754265
0.25,0,100.0559692,126.1543884,115.702034,197.9595795,197.2255554,194.7955017,0.134730965,0.10662622,0.136025295,13.48063755,13.45136547,15.73840332,10.42009068,10.0033865,13.10798454,7.81992054,7.430995941,7.842488766,0.772967219,0.743670702,0.832866251,6.021360874,5.670362949,4.771754265
0.3,0,100.0559692,126.1543884,115.702034,197.9595795,197.2255554,194.7955017,0.134730965,0.10662622,0.136025295,13.48063755,13.45136547,15.73840332,10.42009068,10.0033865,13.10798454,7.81992054,7.430995941,7.842488766,0.772967219,0.743670702,0.832866251,6.021360874,5.670362949,4.771754265
0.35,0,100.0560226,126.1953583,115.7120895,198.0082855,197.282196,194.7856903,0.135127485,0.105778821,0.135474592,13.52031898,13.34879589,15.67604828,10.44003773,9.905813217,13.14400959,7.858568192,7.417230606,7.753465652,0.772173941,0.742075384,0.838477254,6.031694889,5.641449928,4.754631042
0.4,0,100.0560226,126.1953583,115.7120895,198.0082855,197.282196,194.7856903,0.135127485,0.105778821,0.135474592,13.52031898,13.34879589,15.67604828,10.44003773,9.905813217,13.14400959,7.858568192,7.417230606,7.753465652,0.772173941,0.742075384,0.838477254,6.031694889,5.641449928,4.754631042
0.45,0,100.0560226,126.1953583,115.7120895,198.0082855,197.282196,194.7856903,0.135127485,0.105778821,0.135474592,13.52031898,13.34879589,15.67604828,10.44003773,9.905813217,13.14400959,7.858568192,7.417230606,7.753465652,0.772173941,0.742075384,0.838477254,6.031694889,5.641449928,4.754631042
0.5,0,100.0560226,126.1953583,115.7120895,198.0082855,197.282196,194.7856903,0.135127485,0.105778821,0.135474592,13.52031898,13.34879589,15.67604828,10.44003773,9.905813217,13.14400959,7.858568192,7.417230606,7.753465652,0.772173941,0.742075384,0.838477254,6.031694889,5.641449928,4.754631042
0.55,0,100.0252838,126.128006,115.698494,197.8920898,197.2045898,194.7773285,0.133916572,0.104898959,0.13356787,13.39504337,13.23069668,15.45360184,10.55121136,9.973007202,13.05932903,7.598771572,7.363678455,7.526398182,0.787695169,0.753777921,0.845067024,5.975967407,5.641866684,4.760855675
0.6,0,100.0252838,126.128006,115.698494,197.8920898,197.2045898,194.7773285,0.133916572,0.104898959,0.13356787,13.39504337,13.23069668,15.45360184,10.55121136,9.973007202,13.05932903,7.598771572,7.363678455,7.526398182,0.787695169,0.753777921,0.845067024,5.975967407,5.641866684,4.760855675
0.65,0,100.0252838,126.128006,115.698494,197.8920898,197.2045898,194.7773285,0.133916572,0.104898959,0.13356787,13.39504337,13.23069668,15.45360184,10.55121136,9.973007202,13.05932903,7.598771572,7.363678455,7.526398182,0.787695169,0.753777921,0.845067024,5.975967407,5.641866684,4.760855675
0.7,0,100.0252838,126.128006,115.698494,197.8920898,197.2045898,194.7773285,0.133916572,0.104898959,0.13356787,13.39504337,13.23069668,15.45360184,10.55121136,9.973007202,13.05932903,7.598771572,7.363678455,7.526398182,0.787695169,0.753777921,0.845067024,5.975967407,5.641866684,4.760855675
0.75,0,100.0113068,126.1444092,115.6628113,197.9057922,197.2002563,194.7141876,0.132869989,0.105012245,0.134022713,13.28850079,13.24670792,15.50144386,10.42346668,10.03803921,13.05692863,7.549927711,7.227224827,7.609093666,0.784397483,0.757776141,0.842304051,6.002830029,5.636397362,4.780070305
0.8,0,100.0113068,126.1444092,115.6628113,197.9057922,197.2002563,194.7141876,0.132869989,0.105012245,0.134022713,13.28850079,13.24670792,15.50144386,10.42346668,10.03803921,13.05692863,7.549927711,7.227224827,7.609093666,0.784397483,0.757776141,0.842304051,6.002830029,5.636397362,4.780070305
0.85,0,100.0113068,126.1444092,115.6628113,197.9057922,197.2002563,194.7141876,0.132869989,0.105012245,0.134022713,13.28850079,13.24670792,15.50144386,10.42346668,10.03803921,13.05692863,7.549927711,7.227224827,7.609093666,0.784397483,0.757776141,0.842304051,6.002830029,5.636397362,4.780070305
0.9,0,100.0113068,126.1444092,115.6628113,197.9057922,197.2002563,194.7141876,0.132869989,0.105012245,0.134022713,13.28850079,13.24670792,15.50144386,10.42346668,10.03803921,13.05692863,7.549927711,7.227224827,7.609093666,0.784397483,0.757776141,0.842304051,6.002830029,5.636397362,4.780070305
0.95,0,100.0224915,126.1257706,115.6694717,197.8989258,197.179657,194.7364197,0.132873297,0.104720339,0.135093123,13.29031849,13.20793343,15.62615013,10.37121487,10.04860687,13.13871384,7.669363976,7.209785938,7.748566628,0.780358613,0.760800838,0.840815783,6.027910709,5.677082539,4.827444077
1,0,100.0224915,126.1257706,115.6694717,197.8989258,197.179657,194.7364197,0.132873297,0.104720339,0.135093123,13.29031849,13.20793343,15.62615013,10.37121487,10.04860687,13.13871384,7.669363976,7.209785938,7.748566628,0.780358613,0.760800838,0.840815783,6.027910709,5.677082539,4.827444077
1.05,0,100.0224915,126.1257706,115.6694717,197.8989258,197.179657,194.7364197,0.132873297,0.104720339,0.135093123,13.29031849,13.20793343,15.62615013,10.37121487,10.04860687,13.13871384,7.669363976,7.209785938,7.748566628,0.780358613,0.760800838,0.840815783,6.027910709,5.677082539,4.827444077
1.1,0,100.0224915,126.1257706,115.6694717,197.8989258,197.179657,194.7364197,0.132873297,0.104720339,0.135093123,13.29031849,13.20793343,15.62615013,10.37121487,10.04860687,13.13871384,7.669363976,7.209785938,7.748566628,0.780358613,0.760800838,0.840815783,6.027910709,5.677082539,4.827444077
1.15,0,100.0071945,126.1143188,115.6591263,197.8722382,197.1693573,194.7119446,0.134142041,0.106335238,0.134892225,13.41516876,13.41039562,15.60151672,10.44625378,10.01939392,13.0498209,7.692395687,7.398575306,7.729096413,0.778689682,0.747136354,0.83644563,6.042060375,5.66839695,4.860940933
1.2,0,100.0071945,126.1143188,115.6591263,197.8722382,197.1693573,194.7119446,0.134142041,0.106335238,0.134892225,13.41516876,13.41039562,15.60151672,10.44625378,10.01939392,13.0498209,7.692395687,7.398575306,7.729096413,0.778689682,0.747136354,0.83644563,6.042060375,5.66839695,4.860940933
1.25,0,100.0071945,126.1143188,115.6591263,197.8722382,197.1693573,194.7119446,0.134142041,0.106335238,0.134892225,13.41516876,13.41039562,15.60151672,10.44625378,10.01939392,13.0498209,7.692395687,7.398575306,7.729096413,0.778689682,0.747136354,0.83644563,6.042060375,5.66839695,4.860940933
1.3,0,100.0071945,126.1143188,115.6591263,197.8722382,197.1693573,194.7119446,0.134142041,0.106335238,0.134892225,13.41516876,13.41039562,15.60151672,10.44625378,10.01939392,13.0498209,7.692395687,7.398575306,7.729096413,0.778689682,0.747136354,0.83644563,6.042060375,5.66839695,4.860940933
1.35,0,99.99359894,126.1280594,115.6503983,197.8933868,197.1765747,194.6742859,0.134795085,0.105158217,0.134060606,13.47864532,13.26340199,15.50416279,10.50888157,9.849431038,13.11046505,7.713792324,7.33753109,7.514604568,0.779668987,0.74260217,0.845609367,6.115447998,5.675366879,4.872389317
1.4,0,99.99359894,126.1280594,115.6503983,197.8933868,197.1765747,194.6742859,0.134795085,0.105158217,0.134060606,13.47864532,13.26340199,15.50416279,10.50888157,9.849431038,13.11046505,7.713792324,7.33753109,7.514604568,0.779668987,0.74260217,0.845609367,6.115447998,5.675366879,4.872389317
1.45,0,99.99359894,126.1280594,115.6503983,197.8933868,197.1765747,194.6742859,0.134795085,0.105158217,0.134060606,13.47864532,13.26340199,15.50416279,10.50888157,9.849431038,13.11046505,7.713792324,7.33753109,7.514604568,0.779668987,0.74260217,0.845609367,6.115447998,5.675366879,4.872389317
1.5,0,99.99359894,126.1280594,115.6503983,197.8933868,197.1765747,194.6742859,0.134795085,0.105158217,0.134060606,13.47864532,13.26340199,15.50416279,10.50888157,9.849431038,13.11046505,7.713792324,7.33753109,7.514604568,0.779668987,0.74260217,0.845609367,6.115447998,5.675366879,4.872389317
1.55,0,99.9643631,126.0797501,115.6499863,197.7932281,197.1318512,194.6794739,0.134413943,0.105685167,0.133615986,13.4366045,13.32475948,15.45268726,10.52429104,9.919699669,13.00515175,7.656346321,7.453045368,7.570902824,0.783255279,0.744456172,0.841611028,6.012424469,5.626795769,4.772223473
1.6,0,99.9643631,126.0797501,115.6499863,197.7932281,197.1318512,194.6794739,0.134413943,0.105685167,0.133615986,13.4366045,13.32475948,15.45268726,10.52429104,9.919699669,13.00515175,7.656346321,7.453045368,7.570902824,0.783255279,0.744456172,0.841611028,6.012424469,5.626795769,4.772223473
1.65,0,99.9643631,126.0797501,115.6499863,197.7932281,197.1318512,194.6794739,0.134413943,0.105685167,0.133615986,13.4366045,13.32475948,15.45268726,10.52429104,9.919699669,13.00515175,7.656346321,7.453045368,7.570902824,0.783255279,0.744456172,0.841611028,6.012424469,5.626795769,4.772223473
1.7,0,99.9643631,126.0797501,115.6499863,197.7932281,197.1318512,194.6794739,0.134413943,0.105685167,0.133615986,13.4366045,13.32475948,15.45268726,10.52429104,9.919699669,13.00515175,7.656346321,7.453045368,7.570902824,0.783255279,0.744456172,0.841611028,6.012424469,5.626795769,4.772223473
1.75,0,99.94628143,126.1087494,115.6344681,197.8050232,197.1669769,194.6311951,0.133439854,0.105145387,0.132693157,13.33681679,13.25975323,15.34390259,10.54137707,9.995409012,13.01994419,7.454900265,7.274376869,7.408505917,0.79039681,0.753815591,0.848541915,6.050987244,5.674911022,4.775318146
1.8,0,99.94628143,126.1087494,115.6344681,197.8050232,197.1669769,194.6311951,0.133439854,0.105145387,0.132693157,13.33681679,13.25975323,15.34390259,10.54137707,9.995409012,13.01994419,7.454900265,7.274376869,7.408505917,0.79039681,0.753815591,0.848541915,6.050987244,5.674911022,4.775318146
1.85,0,100.0022964,126.1306763,115.6860352,197.8692017,197.2079163,194.7423401,0.134652823,0.105330199,0.133482054,13.46559143,13.28536892,15.44200993,10.56447983,9.896759033,13.03360653,7.650394917,7.438037395,7.508828163,0.784553707,0.744936705,0.844035625,6.067916393,5.716715336,4.872823715
1.9,0,100.0022964,126.1306763,115.6860352,197.8692017,197.2079163,194.7423401,0.134652823,0.105330199,0.133482054,13.46559143,13.28536892,15.44200993,10.56447983,9.896759033,13.03360653,7.650394917,7.438037395,7.508828163,0.784553707,0.744936705,0.844035625,6.067916393,5.716715336,4.872823715
1.95,0,100.0022964,126.1306763,115.6860352,197.8692017,197.2079163,194.7423401,0.134652823,0.105330199,0.133482054,13.46559143,13.28536892,15.44200993,10.56447983,9.896759033,13.03360653,7.650394917,7.438037395,7.508828163,0.784553707,0.744936705,0.844035625,6.067916393,5.716715336,4.872823715
2,0,100.0022964,126.1306763,115.6860352,197.8692017,197.2079163,194.7423401,0.134652823,0.105330199,0.133482054,13.46559143,13.28536892,15.44200993,10.56447983,9.896759033,13.03360653,7.650394917,7.438037395,7.508828163,0.784553707,0.744936705,0.844035625,6.067916393,5.716715336,4.872823715
2.05,0,100.0136337,126.1221771,115.6877213,197.8690491,197.2065277,194.750824,0.133711979,0.10674791,0.133111909,13.37302113,13.46327877,15.39941311,10.52110767,10.09084892,12.91868305,7.508153439,7.451714516,7.615066528,0.786741257,0.749509037,0.83890748,6.064436913,5.725713253,4.904983997
2.1,0,100.0136337,126.1221771,115.6877213,197.8690491,197.2065277,194.750824,0.133711979,0.10674791,0.133111909,13.37302113,13.46327877,15.39941311,10.52110767,10.09084892,12.91868305,7.508153439,7.451714516,7.615066528,0.786741257,0.749509037,0.83890748,6.064436913,5.725713253,4.904983997
2.15,0,100.0136337,126.1221771,115.6877213,197.8690491,197.2065277,194.750824,0.133711979,0.10674791,0.133111909,13.37302113,13.46327877,15.39941311,10.52110767,10.09084892,12.91868305,7.508153439,7.451714516,7.615066528,0.786741257,0.749509037,0.83890748,6.064436913,5.725713253,4.904983997
2.2,0,100.0136337,126.1221771,115.6877213,197.8690491,197.2065277,194.750824,0.133711979,0.10674791,0.133111909,13.37302113,13.46327877,15.39941311,10.52110767,10.09084892,12.91868305,7.508153439,7.451714516,7.615066528,0.786741257,0.749509037,0.83890748,6.064436913,5.725713253,4.904983997
2.25,0,100.0239639,126.1530533,115.6719971,197.9235992,197.2219849,194.7290955,0.133879915,0.104742259,0.134891316,13.39120007,13.21355534,15.60314751,10.42245007,9.937350273,13.13670731,7.74340868,7.299331665,7.682511806,0.778305888,0.752057254,0.841926754,6.082068443,5.713314056,4.910791874
2.3,0,100.0239639,126.1530533,115.6719971,197.9235992,197.2219849,194.7290955,0.133879915,0.104742259,0.134891316,13.39120007,13.21355534,15.60314751,10.42245007,9.937350273,13.13670731,7.74340868,7.299331665,7.682511806,0.778305888,0.752057254,0.841926754,6.082068443,5.713314056,4.910791874
2.35,0,100.0239639,126.1530533,115.6719971,197.9235992,197.2219849,194.7290955,0.133879915,0.104742259,0.134891316,13.39120007,13.21355534,15.60314751,10.42245007,9.937350273,13.13670731,7.74340868,7.299331665,7.682511806,0.778305888,0.752057254,0.841926754,6.082068443,5.713314056,4.910791874
2.4,0,100.0239639,126.1530533,115.6719971,197.9235992,197.2219849,194.7290955,0.133879915,0.104742259,0.134891316,13.39120007,13.21355534,15.60314751,10.42245007,9.937350273,13.13670731,7.74340868,7.299331665,7.682511806,0.778305888,0.752057254,0.841926754,6.082068443,5.713314056,4.910791874
2.45,0,100.0354919,126.109581,115.6848373,197.8796539,197.1797791,194.775589,0.133089095,0.10529165,0.13329047,13.31363297,13.27828598,15.41968632,10.48794365,9.999928474,12.98814106,7.491364956,7.287017822,7.505359173,0.787759721,0.753103852,0.842309058,6.028847694,5.661963463,4.856554508
2.5,0,100.0354919,126.109581,115.6848373,197.8796539,197.1797791,194.775589,0.133089095,0.10529165,0.13329047,13.31363297,13.27828598,15.41968632,10.48794365,9.999928474,12.98814106,7.491364956,7.287017822,7.505359173,0.787759721,0.753103852,0.842309058,6.028847694,5.661963463,4.856554508
2.55,0,100.0354919,126.109581,115.6848373,197.8796539,197.1797791,194.775589,0.133089095,0.10529165,0.13329047,13.31363297,13.27828598,15.41968632,10.48794365,9.999928474,12.98814106,7.491364956,7.287017822,7.505359173,0.787759721,0.753103852,0.842309058,6.028847694,5.661963463,4.856554508
2.6,0,100.0354919,126.109581,115.6848373,197.8796539,197.1797791,194.775589,0.133089095,0.10529165,0.13329047,13.31363297,13.27828598,15.41968632,10.48794365,9.999928474,12.98814106,7.491364956,7.287017822,7.505359173,0.787759721,0.753103852,0.842309058,6.028847694,5.661963463,4.856554508
2.65,0,100.035614,126.127861,115.7169571,197.8920441,197.2240601,194.8085785,0.131729975,0.10442891,0.132187366,13.1776886,13.1713953,15.29631996,10.46344948,10.08345127,12.96511745,7.375349998,7.207567692,7.491379738,0.794027686,0.765556812,0.847597182,6.008884907,5.652772427,4.815741539
2.7,0,100.035614,126.127861,115.7169571,197.8920441,197.2240601,194.8085785,0.131729975,0.10442891,0.132187366,13.1776886,13.1713953,15.29631996,10.46344948,10.08345127,12.96511745,7.375349998,7.207567692,7.491379738,0.794027686,0.765556812,0.847597182,6.008884907,5.652772427,4.815741539
2.75,0,100.035614,126.127861,115.7169571,197.8920441,197.2240601,194.8085785,0.131729975,0.10442891,0.132187366,13.1776886,13.1713953,15.29631996,10.46344948,10.08345127,12.96511745,7.375349998,7.207567692,7.491379738,0.794027686,0.765556812,0.847597182,6.008884907,5.652772427,4.815741539
2.8,0,100.035614,126.127861,115.7169571,197.8920441,197.2240601,194.8085785,0.131729975,0.10442891,0.132187366,13.1776886,13.1713953,15.29631996,10.46344948,10.08345127,12.96511745,7.375349998,7.207567692,7.491379738,0.794027686,0.765556812,0.847597182,6.008884907,5.652772427,4.815741539
2.85,0,100.0386047,126.1472931,115.7276001,197.9119415,197.256012,194.8165588,0.132472038,0.104757145,0.131732702,13.25231743,13.2148304,15.24510956,10.55140972,10.0311718,12.92434406,7.374008179,7.320086002,7.39765358,0.79619354,0.759084404,0.847769856,6.02250576,5.634450436,4.793605328
2.9,0,100.0386047,126.1472931,115.7276001,197.9119415,197.256012,194.8165588,0.132472038,0.104757145,0.131732702,13.25231743,13.2148304,15.24510956,10.55140972,10.0311718,12.92434406,7.374008179,7.320086002,7.39765358,0.79619354,0.759084404,0.847769856,6.02250576,5.634450436,4.793605328
2.95,0,100.0386047,126.1472931,115.7276001,197.9119415,197.256012,194.8165588,0.132472038,0.104757145,0.131732702,13.25231743,13.2148304,15.24510956,10.55140972,10.0311718,12.92434406,7.374008179,7.320086002,7.39765358,0.79619354,0.759084404,0.847769856,6.02250576,5.634450436,4.793605328
3,0,100.0386047,126.1472931,115.7276001,197.9119415,197.256012,194.8165588,0.132472038,0.104757145,0.131732702,13.25231743,13.2148304,15.24510956,10.55140972,10.0311718,12.92434406,7.374008179,7.320086002,7.39765358,0.79619354,0.759084404,0.847769856,6.02250576,5.634450436,4.793605328
3.05,0,100.0416107,126.1507874,115.7031403,197.9241028,197.2373962,194.7914734,0.132047921,0.104379654,0.131689146,13.21028709,13.16757584,15.23684788,10.49806499,10.04088497,12.94426346,7.352929592,7.223973274,7.406086445,0.794688642,0.762546182,0.849536836,6.004051685,5.614783287,4.755975246
3.1,0,100.0416107,126.1507874,115.7031403,197.9241028,197.2373962,194.7914734,0.132047921,0.104379654,0.131689146,13.21028709,13.16757584,15.23684788,10.49806499,10.04088497,12.94426346,7.352929592,7.223973274,7.406086445,0.794688642,0.762546182,0.849536836,6.004051685,5.614783287,4.755975246
3.15,0,100.0416107,126.1507874,115.7031403,197.9241028,197.2373962,194.7914734,0.132047921,0.104379654,0.131689146,13.21028709,13.16757584,15.23684788,10.49806499,10.04088497,12.94426346,7.352929592,7.223973274,7.406086445,0.794688642,0.762546182,0.849536836,6.004051685,5.614783287,4.755975246
3.2,0,100.0416107,126.1507874,115.7031403,197.9241028,197.2373962,194.7914734,0.132047921,0.104379654,0.131689146,13.21028709,13.16757584,15.23684788,10.49806499,10.04088497,12.94426346,7.352929592,7.223973274,7.406086445,0.794688642,0.762546182,0.849536836,6.004051685,5.614783287,4.755975246
3.25,0,100.0395126,126.1642532,115.7011719,197.9317627,197.2619324,194.7790985,0.13306798,0.104708239,0.132142335,13.31205559,13.21043682,15.2890234,10.56502247,9.999268532,12.96443558,7.440946102,7.329693794,7.404955387,0.793643177,0.756921887,0.847957075,6.003565788,5.614906788,4.781214237
3.3,0,100.0395126,126.1642532,115.7011719,197.9317627,197.2619324,194.7790985,0.13306798,0.104708239,0.132142335,13.31205559,13.21043682,15.2890234,10.56502247,9.999268532,12.96443558,7.440946102,7.329693794,7.404955387,0.793643177,0.756921887,0.847957075,6.003565788,5.614906788,4.781214237
3.35,0,100.0395126,126.1642532,115.7011719,197.9317627,197.2619324,194.7790985,0.13306798,0.104708239,0.132142335,13.31205559,13.21043682,15.2890234,10.56502247,9.999268532,12.96443558,7.440946102,7.329693794,7.404955387,0.793643177,0.756921887,0.847957075,6.003565788,5.614906788,4.781214237
3.4,0,100.0395126,126.1642532,115.7011719,197.9317627,197.2619324,194.7790985,0.13306798,0.104708239,0.132142335,13.31205559,13.21043682,15.2890234,10.56502247,9.999268532,12.96443558,7.440946102,7.329693794,7.404955387,0.793643177,0.756921887,0.847957075,6.003565788,5.614906788,4.781214237
3.45,0,100.0345917,126.1289215,115.695343,197.8908997,197.2136688,194.7838287,0.133539647,0.105897941,0.132736236,13.3585844,13.3567934,15.35696411,10.50019741,10.01253128,12.92936325,7.507874966,7.399917126,7.551474094,0.78602618,0.749620855,0.841921806,5.888501167,5.509462357,4.722171783
3.5,0,100.0345917,126.1289215,115.695343,197.8908997,197.2136688,194.7838287,0.133539647,0.105897941,0.132736236,13.3585844,13.3567934,15.35696411,10.50019741,10.01253128,12.92936325,7.507874966,7.399917126,7.551474094,0.78602618,0.749620855,0.841921806,5.888501167,5.509462357,4.722171783
3.55,0,100.0345917,126.1289215,115.695343,197.8908997,197.2136688,194.7838287,0.133539647,0.105897941,0.132736236,13.3585844,13.3567934,15.35696411,10.50019741,10.01253128,12.92936325,7.507874966,7.399917126,7.551474094,0.78602618,0.749620855,0.841921806,5.888501167,5.509462357,4.722171783
3.6,0,100.0345917,126.1289215,115.695343,197.8908997,197.2136688,194.7838287,0.133539647,0.105897941,0.132736236,13.3585844,13.3567934,15.35696411,10.50019741,10.01253128,12.92936325,7.507874966,7.399917126,7.551474094,0.78602618,0.749620855,0.841921806,5.888501167,5.509462357,4.722171783
3.65,0,99.99101257,126.1359787,115.66922,197.8663483,197.2301636,194.6976624,0.134927616,0.105338067,0.1314165,13.49154854,13.28692055,15.20084381,10.70319843,9.897807121,12.94474411,7.52567482,7.53660965,7.314567566,0.793326139,0.744928598,0.85158062,5.919215202,5.505470276,4.704312325
3.7,0,99.99101257,126.1359787,115.66922,197.8663483,197.2301636,194.6976624,0.134927616,0.105338067,0.1314165,13.49154854,13.28692055,15.20084381,10.70319843,9.897807121,12.94474411,7.52567482,7.53660965,7.314567566,0.793326139,0.744928598,0.85158062,5.919215202,5.505470276,4.704312325
3.75,0,99.99101257,126.1359787,115.66922,197.8663483,197.2301636,194.6976624,0.134927616,0.105338067,0.1314165,13.49154854,13.28692055,15.20084381,10.70319843,9.897807121,12.94474411,7.52567482,7.53660965,7.314567566,0.793326139,0.744928598,0.85158062,5.919215202,5.505470276,4.704312325
3.8,0,99.99101257,126.1359787,115.66922,197.8663483,197.2301636,194.6976624,0.134927616,0.105338067,0.1314165,13.49154854,13.28692055,15.20084381,10.70319843,9.897807121,12.94474411,7.52567482,7.53660965,7.314567566,0.793326139,0.744928598,0.85158062,5.919215202,5.505470276,4.704312325
3.85,0,99.98575592,126.1171799,115.6745758,197.8476563,197.1963501,194.7112427,0.134935349,0.107280225,0.132187143,13.49161243,13.52987957,15.29069138,10.64862251,10.00186634,12.86519718,7.527230263,7.61675787,7.478785038,0.789277256,0.739242792,0.841374457,5.934737206,5.535153389,4.712619781
3.9,0,99.98575592,126.1171799,115.6745758,197.8476563,197.1963501,194.7112427,0.134935349,0.107280225,0.132187143,13.49161243,13.52987957,15.29069138,10.64862251,10.00186634,12.86519718,7.527230263,7.61675787,7.478785038,0.789277256,0.739242792,0.841374457,5.934737206,5.535153389,4.712619781
3.95,0,99.98575592,126.1171799,115.6745758,197.8476563,197.1963501,194.7112427,0.134935349,0.107280225,0.132187143,13.49161243,13.52987957,15.29069138,10.64862251,10.00186634,12.86519718,7.527230263,7.61675787,7.478785038,0.789277256,0.739242792,0.841374457,5.934737206,5.535153389,4.712619781
4,0,99.98575592,126.1171799,115.6745758,197.8476563,197.1963501,194.7112427,0.134935349,0.107280225,0.132187143,13.49161243,13.52987957,15.29069138,10.64862251,10.00186634,12.86519718,7.527230263,7.61675787,7.478785038,0.789277256,0.739242792,0.841374457,5.934737206,5.535153389,4.712619781
4.05,0,99.96657562,126.1285324,115.6300507,197.8430023,197.1669159,194.6512909,0.135560885,0.105858199,0.132430941,13.55155754,13.35173893,15.31299686,10.65957165,9.848530769,12.96398258,7.656950951,7.584122658,7.424668789,0.786593854,0.737621605,0.846599936,5.750317097,5.444250107,4.578826427
4.1,0,99.96657562,126.1285324,115.6300507,197.8430023,197.1669159,194.6512909,0.135560885,0.105858199,0.132430941,13.55155754,13.35173893,15.31299686,10.65957165,9.848530769,12.96398258,7.656950951,7.584122658,7.424668789,0.786593854,0.737621605,0.846599936,5.750317097,5.444250107,4.578826427
4.15,0,99.96657562,126.1285324,115.6300507,197.8430023,197.1669159,194.6512909,0.135560885,0.105858199,0.132430941,13.55155754,13.35173893,15.31299686,10.65957165,9.848530769,12.96398258,7.656950951,7.584122658,7.424668789,0.786593854,0.737621605,0.846599936,5.750317097,5.444250107,4.578826427
4.2,0,99.96657562,126.1285324,115.6300507,197.8430023,197.1669159,194.6512909,0.135560885,0.105858199,0.132430941,13.55155754,13.35173893,15.31299686,10.65957165,9.848530769,12.96398258,7.656950951,7.584122658,7.424668789,0.786593854,0.737621605,0.846599936,5.750317097,5.444250107,4.578826427
4.25,0,99.99210358,126.0996857,115.631691,197.842514,197.1631012,194.6582184,0.136933073,0.106397778,0.134193569,13.69222641,13.41672611,15.51702976,10.63534069,9.797672272,13.0786047,7.835749626,7.601076603,7.525625229,0.776742995,0.730258048,0.842854917,5.933642387,5.50799799,4.770628929
4.3,0,99.99210358,126.0996857,115.631691,197.842514,197.1631012,194.6582184,0.136933073,0.106397778,0.134193569,13.69222641,13.41672611,15.51702976,10.63534069,9.797672272,13.0786047,7.835749626,7.601076603,7.525625229,0.776742995,0.730258048,0.842854917,5.933642387,5.50799799,4.770628929
4.35,0,99.99210358,126.0996857,115.631691,197.842514,197.1631012,194.6582184,0.136933073,0.106397778,0.134193569,13.69222641,13.41672611,15.51702976,10.63534069,9.797672272,13.0786047,7.835749626,7.601076603,7.525625229,0.776742995,0.730258048,0.842854917,5.933642387,5.50799799,4.770628929
4.4,0,99.99210358,126.0996857,115.631691,197.842514,197.1631012,194.6582184,0.136933073,0.106397778,0.134193569,13.69222641,13.41672611,15.51702976,10.63534069,9.797672272,13.0786047,7.835749626,7.601076603,7.525625229,0.776742995,0.730258048,0.842854917,5.933642387,5.50799799,4.770628929
4.45,0,99.95967865,126.0981216,115.6357956,197.8106384,197.1250763,194.6673889,0.135301337,0.106099144,0.134286001,13.52467823,13.37890244,15.52826881,10.54428577,9.893059731,13.06330872,7.68324995,7.424852371,7.536418438,0.779633045,0.739452243,0.841259837,5.81774807,5.485273361,4.557884216
4.5,0,99.95967865,126.0981216,115.6357956,197.8106384,197.1250763,194.6673889,0.135301337,0.106099144,0.134286001,13.52467823,13.37890244,15.52826881,10.54428577,9.893059731,13.06330872,7.68324995,7.424852371,7.536418438,0.779633045,0.739452243,0.841259837,5.81774807,5.485273361,4.557884216
4.55,0,99.95967865,126.0981216,115.6357956,197.8106384,197.1250763,194.6673889,0.135301337,0.106099144,0.134286001,13.52467823,13.37890244,15.52826881,10.54428577,9.893059731,13.06330872,7.68324995,7.424852371,7.536418438,0.779633045,0.739452243,0.841259837,5.81774807,5.485273361,4.557884216
4.6,0,99.95967865,126.0981216,115.6357956,197.8106384,197.1250763,194.6673889,0.135301337,0.106099144,0.134286001,13.52467823,13.37890244,15.52826881,10.54428577,9.893059731,13.06330872,7.68324995,7.424852371,7.536418438,0.779633045,0.739452243,0.841259837,5.81774807,5.485273361,4.557884216
4.65,0,100.0009689,126.0940628,115.674263,197.8418884,197.1769257,194.7230377,0.134529844,0.105528809,0.133591935,13.45311451,13.3065567,15.45314884,10.54688644,9.918428421,13.03893375,7.685838699,7.458206177,7.565645695,0.783973575,0.745379031,0.843771994,5.845769882,5.382685184,4.70319891
4.7,0,100.0009689,126.0940628,115.674263,197.8418884,197.1769257,194.7230377,0.134529844,0.105528809,0.133591935,13.45311451,13.3065567,15.45314884,10.54688644,9.918428421,13.03893375,7.685838699,7.458206177,7.565645695,0.783973575,0.745379031,0.843771994,5.845769882,5.382685184,4.70319891
4.75,0,100.0009689,126.0940628,115.674263,197.8418884,197.1769257,194.7230377,0.134529844,0.105528809,0.133591935,13.45311451,13.3065567,15.45314884,10.54688644,9.918428421,13.03893375,7.685838699,7.458206177,7.565645695,0.783973575,0.745379031,0.843771994,5.845769882,5.382685184,4.70319891
4.8,0,100.0009689,126.0940628,115.674263,197.8418884,197.1769257,194.7230377,0.134529844,0.105528809,0.133591935,13.45311451,13.3065567,15.45314884,10.54688644,9.918428421,13.03893375,7.685838699,7.458206177,7.565645695,0.783973575,0.745379031,0.843771994,5.845769882,5.382685184,4.70319891
4.85,0,99.98851013,126.1139679,115.6738892,197.832901,197.1843872,194.7281189,0.135916442,0.10621883,0.134592339,13.59008217,13.39567852,15.56881905,10.5523138,9.847115517,13.07712269,7.842571735,7.557165623,7.650112152,0.776471674,0.735096455,0.839955986,5.813180447,5.502733707,4.570786476
4.9,0,99.98851013,126.1139679,115.6738892,197.832901,197.1843872,194.7281189,0.135916442,0.10621883,0.134592339,13.59008217,13.39567852,15.56881905,10.5523138,9.847115517,13.07712269,7.842571735,7.557165623,7.650112152,0.776471674,0.735096455,0.839955986,5.813180447,5.502733707,4.570786476
4.95,0,99.98851013,126.1139679,115.6738892,197.832901,197.1843872,194.7281189,0.135916442,0.10621883,0.134592339,13.59008217,13.39567852,15.56881905,10.5523138,9.847115517,13.07712269,7.842571735,7.557165623,7.650112152,0.776471674,0.735096455,0.839955986,5.813180447,5.502733707,4.570786476
5,0,99.98851013,126.1139679,115.6738892,197.832901,197.1843872,194.7281189,0.135916442,0.10621883,0.134592339,13.59008217,13.39567852,15.56881905,10.5523138,9.847115517,13.07712269,7.842571735,7.557165623,7.650112152,0.776471674,0.735096455,0.839955986,5.813180447,5.502733707,4.570786476
5.05,0,100.0147018,126.0831909,115.7192841,197.8339539,197.2008057,194.7884979,0.136138216,0.107348479,0.134814247,13.61582279,13.53483868,15.60060787,10.55461311,9.952642441,13.0372858,7.835460663,7.639459133,7.759601593,0.775172651,0.735335112,0.835690856,5.938057423,5.495527744,4.7388978
5.1,0,100.0147018,126.0831909,115.7192841,197.8339539,197.2008057,194.7884979,0.136138216,0.107348479,0.134814247,13.61582279,13.53483868,15.60060787,10.55461311,9.952642441,13.0372858,7.835460663,7.639459133,7.759601593,0.775172651,0.735335112,0.835690856,5.938057423,5.495527744,4.7388978
5.15,0,100.0147018,126.0831909,115.7192841,197.8339539,197.2008057,194.7884979,0.136138216,0.107348479,0.134814247,13.61582279,13.53483868,15.60060787,10.55461311,9.952642441,13.0372858,7.835460663,7.639459133,7.759601593,0.775172651,0.735335112,0.835690856,5.938057423,5.495527744,4.7388978
5.2,0,100.0147018,126.0831909,115.7192841,197.8339539,197.2008057,194.7884979,0.136138216,0.107348479,0.134814247,13.61582279,13.53483868,15.60060787,10.55461311,9.952642441,13.0372858,7.835460663,7.639459133,7.759601593,0.775172651,0.735335112,0.835690856,5.938057423,5.495527744,4.7388978
5.25,0,99.96546936,126.0930328,115.6958771,197.7720642,197.2159882,194.721405,0.136703029,0.106839195,0.134706259,13.66558266,13.47167778,15.58495903,10.61832142,9.847102165,13.05981731,7.831455708,7.636294365,7.615828514,0.777011991,0.730948448,0.83797574,5.919511795,5.619171143,4.74030304
5.3,0,99.96546936,126.0930328,115.6958771,197.7720642,197.2159882,194.721405,0.136703029,0.106839195,0.134706259,13.66558266,13.47167778,15.58495903,10.61832142,9.847102165,13.05981731,7.831455708,7.636294365,7.615828514,0.777011991,0.730948448,0.83797574,5.919511795,5.619171143,4.74030304
5.35,0,99.96546936,126.0930328,115.6958771,197.7720642,197.2159882,194.721405,0.136703029,0.106839195,0.134706259,13.66558266,13.47167778,15.58495903,10.61832142,9.847102165,13.05981731,7.831455708,7.636294365,7.615828514,0.777011991,0.730948448,0.83797574,5.919511795,5.619171143,4.74030304
5.4,0,99.96546936,126.0930328,115.6958771,197.7720642,197.2159882,194.721405,0.136703029,0.106839195,0.134706259,13.66558266,13.47167778,15.58495903,10.61832142,9.847102165,13.05981731,7.831455708,7.636294365,7.615828514,0.777011991,0.730948448,0.83797574,5.919511795,5.619171143,4.74030304
5.45,0,99.97145081,126.054718,115.7082672,197.7696686,197.158905,194.7501831,0.136302441,0.106410854,0.134697661,13.62635326,13.41359043,15.58563328,10.56776428,9.843718529,13.08373833,7.904163361,7.630192757,7.704659462,0.775538683,0.733861566,0.839474261,6.011054039,5.558263302,4.766797066
5.5,0,99.97145081,126.054718,115.7082672,197.7696686,197.158905,194.7501831,0.136302441,0.106410854,0.134697661,13.62635326,13.41359043,15.58563328,10.56776428,9.843718529,13.08373833,7.904163361,7.630192757,7.704659462,0.775538683,0.733861566,0.839474261,6.011054039,5.558263302,4.766797066
5.55,0,99.97145081,126.054718,115.7082672,197.7696686,197.158905,194.7501831,0.136302441,0.106410854,0.134697661,13.62635326,13.41359043,15.58563328,10.56776428,9.843718529,13.08373833,7.904163361,7.630192757,7.704659462,0.775538683,0.733861566,0.839474261,6.011054039,5.558263302,4.766797066
5.6,0,99.97145081,126.054718,115.7082672,197.7696686,197.158905,194.7501831,0.136302441,0.106410854,0.134697661,13.62635326,13.41359043,15.58563328,10.56776428,9.843718529,13.08373833,7.904163361,7.630192757,7.704659462,0.775538683,0.733861566,0.839474261,6.011054039,5.558263302,4.766797066
5.65,0,99.99682617,126.1145096,115.6666107,197.8436279,197.2021484,194.7036285,0.137654126,0.106773764,0.135015383,13.76497555,13.46572113,15.6167717,10.61813068,9.764041901,13.12066269,8.000357628,7.698877811,7.677217007,0.771387517,0.725103557,0.84016484,6.005711079,5.687442303,4.871172905
5.7,0,99.99682617,126.1145096,115.6666107,197.8436279,197.2021484,194.7036285,0.137654126,0.106773764,0.135015383,13.76497555,13.46572113,15.6167717,10.61813068,9.764041901,13.12066269,8.000357628,7.698877811,7.677217007,0.771387517,0.725103557,0.84016484,6.005711079,5.687442303,4.871172905
5.75,0,99.99682617,126.1145096,115.6666107,197.8436279,197.2021484,194.7036285,0.137654126,0.106773764,0.135015383,13.76497555,13.46572113,15.6167717,10.61813068,9.764041901,13.12066269,8.000357628,7.698877811,7.677217007,0.771387517,0.725103557,0.84016484,6.005711079,5.687442303,4.871172905
5.8,0,99.99682617,126.1145096,115.6666107,197.8436279,197.2021484,194.7036285,0.137654126,0.106773764,0.135015383,13.76497555,13.46572113,15.6167717,10.61813068,9.764041901,13.12066269,8.000357628,7.698877811,7.677217007,0.771387517,0.725103557,0.84016484,6.005711079,5.687442303,4.871172905
5.85,0,100.0031128,126.1101837,115.7063751,197.8785858,197.1881256,194.7585297,0.138255104,0.108771235,0.135273099,13.82594109,13.71716022,15.65196037,10.65686226,9.871069908,13.02675629,7.929238796,7.797058582,7.707091331,0.770787477,0.719614685,0.832276344,6.081493378,5.585731506,4.79229784
5.9,0,100.0031128,126.1101837,115.7063751,197.8785858,197.1881256,194.7585297,0.138255104,0.108771235,0.135273099,13.82594109,13.71716022,15.65196037,10.65686226,9.871069908,13.02675629,7.929238796,7.797058582,7.707091331,0.770787477,0.719614685,0.832276344,6.081493378,5.585731506,4.79229784
5.95,0,100.0031128,126.1101837,115.7063751,197.8785858,197.1881256,194.7585297,0.138255104,0.108771235,0.135273099,13.82594109,13.71716022,15.65196037,10.65686226,9.871069908,13.02675629,7.929238796,7.797058582,7.707091331,0.770787477,0.719614685,0.832276344,6.081493378,5.585731506,4.79229784
6,0,100.0031128,126.1101837,115.7063751,197.8785858,197.1881256,194.7585297,0.138255104,0.108771235,0.135273099,13.82594109,13.71716022,15.65196037,10.65686226,9.871069908,13.02675629,7.929238796,7.797058582,7.707091331,0.770787477,0.719614685,0.832276344,6.081493378,5.585731506,4.79229784
6.05,0,100.0372543,126.1206894,115.690979,197.8824005,197.2228851,194.7661133,0.137377203,0.108114339,0.134004191,13.74283791,13.63545513,15.5030756,10.69654751,9.845870018,12.9721365,7.866821766,7.82187748,7.615611553,0.778336167,0.722078562,0.836745977,5.949092865,5.587811947,4.818876266
6.1,0,100.0372543,126.1206894,115.690979,197.8824005,197.2228851,194.7661133,0.137377203,0.108114339,0.134004191,13.74283791,13.63545513,15.5030756,10.69654751,9.845870018,12.9721365,7.866821766,7.82187748,7.615611553,0.778336167,0.722078562,0.836745977,5.949092865,5.587811947,4.818876266
6.15,0,100.0372543,126.1206894,115.690979,197.8824005,197.2228851,194.7661133,0.137377203,0.108114339,0.134004191,13.74283791,13.63545513,15.5030756,10.69654751,9.845870018,12.9721365,7.866821766,7.82187748,7.615611553,0.778336167,0.722078562,0.836745977,5.949092865,5.587811947,4.818876266
6.2,0,100.0372543,126.1206894,115.690979,197.8824005,197.2228851,194.7661133,0.137377203,0.108114339,0.134004191,13.74283791,13.63545513,15.5030756,10.69654751,9.845870018,12.9721365,7.866821766,7.82187748,7.615611553,0.778336167,0.722078562,0.836745977,5.949092865,5.587811947,4.818876266
6.25,0,100.0220642,126.1714096,115.6999588,197.9624481,197.2354889,194.7569427,0.136528775,0.106325939,0.133984581,13.65588951,13.41529369,15.50201035,10.62126064,9.823643684,13.0498867,7.890302181,7.681660652,7.633383274,0.777778745,0.732271969,0.841818988,6.025710583,5.558774471,4.700435638
6.3,0,100.0220642,126.1714096,115.6999588,197.9624481,197.2354889,194.7569427,0.136528775,0.106325939,0.133984581,13.65588951,13.41529369,15.50201035,10.62126064,9.823643684,13.0498867,7.890302181,7.681660652,7.633383274,0.777778745,0.732271969,0.841818988,6.025710583,5.558774471,4.700435638
6.35,0,100.0220642,126.1714096,115.6999588,197.9624481,197.2354889,194.7569427,0.136528775,0.106325939,0.133984581,13.65588951,13.41529369,15.50201035,10.62126064,9.823643684,13.0498867,7.890302181,7.681660652,7.633383274,0.777778745,0.732271969,0.841818988,6.025710583,5.558774471,4.700435638
6.4,0,100.0220642,126.1714096,115.6999588,197.9624481,197.2354889,194.7569427,0.136528775,0.106325939,0.133984581,13.65588951,13.41529369,15.50201035,10.62126064,9.823643684,13.0498867,7.890302181,7.681660652,7.633383274,0.777778745,0.732271969,0.841818988,6.025710583,5.558774471,4.700435638
6.45,0,100.0579987,126.1281052,115.6921005,197.9242096,197.2203674,194.7805328,0.135991469,0.106294505,0.134252802,13.60703468,13.40672493,15.53198814,10.59195423,9.883781433,13.08127499,7.807054996,7.550368786,7.61519289,0.778417528,0.737225652,0.842215121,5.916954041,5.508474827,4.813593388
6.5,0,100.0579987,126.1281052,115.6921005,197.9242096,197.2203674,194.7805328,0.135991469,0.106294505,0.134252802,13.60703468,13.40672493,15.53198814,10.59195423,9.883781433,13.08127499,7.807054996,7.550368786,7.61519289,0.778417528,0.737225652,0.842215121,5.916954041,5.508474827,4.813593388
6.55,0,100.0579987,126.1281052,115.6921005,197.9242096,197.2203674,194.7805328,0.135991469,0.106294505,0.134252802,13.60703468,13.40672493,15.53198814,10.59195423,9.883781433,13.08127499,7.807054996,7.550368786,7.61519289,0.778417528,0.737225652,0.842215121,5.916954041,5.508474827,4.813593388
6.6,0,100.0579987,126.1281052,115.6921005,197.9242096,197.2203674,194.7805328,0.135991469,0.106294505,0.134252802,13.60703468,13.40672493,15.53198814,10.59195423,9.883781433,13.08127499,7.807054996,7.550368786,7.61519289,0.778417528,0.737225652,0.842215121,5.916954041,5.508474827,4.813593388
6.65,0,100.0273666,126.1975403,115.6854401,197.9913025,197.256073,194.7375336,0.135425344,0.107065581,0.134805307,13.54624081,13.51141262,15.59501171,10.51336575,9.985954285,13.02418423,7.756285191,7.52864933,7.710395813,0.776109457,0.739075541,0.835150659,5.988864422,5.541177273,4.6525383
6.7,0,100.0273666,126.1975403,115.6854401,197.9913025,197.256073,194.7375336,0.135425344,0.107065581,0.134805307,13.54624081,13.51141262,15.59501171,10.51336575,9.985954285,13.02418423,7.756285191,7.52864933,7.710395813,0.776109457,0.739075541,0.835150659,5.988864422,5.541177273,4.6525383
6.75,0,100.0273666,126.1975403,115.6854401,197.9913025,197.256073,194.7375336,0.135425344,0.107065581,0.134805307,13.54624081,13.51141262,15.59501171,10.51336575,9.985954285,13.02418423,7.756285191,7.52864933,7.710395813,0.776109457,0.739075541,0.835150659,5.988864422,5.541177273,4.6525383
6.8,0,100.0273666,126.1975403,115.6854401,197.9913025,197.256073,194.7375336,0.135425344,0.107065581,0.134805307,13.54624081,13.51141262,15.59501171,10.51336575,9.985954285,13.02418423,7.756285191,7.52864933,7.710395813,0.776109457,0.739075541,0.835150659,5.988864422,5.541177273,4.6525383
6.85,0,100.0707474,126.1459503,115.7110138,197.9624329,197.2402802,194.8096161,0.136314481,0.105941437,0.134700045,13.6410923,13.36408329,15.58627892,10.5703373,9.790326118,13.09390736,7.906628609,7.583090782,7.63220787,0.77488935,0.732584953,0.840091944,5.990662575,5.520661354,4.837677479
6.9,0,100.0707474,126.1459503,115.7110138,197.9624329,197.2402802,194.8096161,0.136314481,0.105941437,0.134700045,13.6410923,13.36408329,15.58627892,10.5703373,9.790326118,13.09390736,7.906628609,7.583090782,7.63220787,0.77488935,0.732584953,0.840091944,5.990662575,5.520661354,4.837677479
6.95,0,100.0707474,126.1459503,115.7110138,197.9624329,197.2402802,194.8096161,0.136314481,0.105941437,0.134700045,13.6410923,13.36408329,15.58627892,10.5703373,9.790326118,13.09390736,7.906628609,7.583090782,7.63220787,0.77488935,0.732584953,0.840091944,5.990662575,5.520661354,4.837677479
7,0,100.0707474,126.1459503,115.7110138,197.9624329,197.2402802,194.8096161,0.136314481,0.105941437,0.134700045,13.6410923,13.36408329,15.58627892,10.5703373,9.790326118,13.09390736,7.906628609,7.583090782,7.63220787,0.77488935,0.732584953,0.840091944,5.990662575,5.520661354,4.837677479
7.05,0,100.0353012,126.1751099,115.6833649,197.9649963,197.2316437,194.7528229,0.135494038,0.105325237,0.132588252,13.55418682,13.28942299,15.33825493,10.65003681,9.852837563,12.99678421,7.704739094,7.581327915,7.471185207,0.785737813,0.741404474,0.847344398,5.946671486,5.562475204,4.704555988
7.1,0,100.0353012,126.1751099,115.6833649,197.9649963,197.2316437,194.7528229,0.135494038,0.105325237,0.132588252,13.55418682,13.28942299,15.33825493,10.65003681,9.852837563,12.99678421,7.704739094,7.581327915,7.471185207,0.785737813,0.741404474,0.847344398,5.946671486,5.562475204,4.704555988
7.15,0,100.0353012,126.1751099,115.6833649,197.9649963,197.2316437,194.7528229,0.135494038,0.105325237,0.132588252,13.55418682,13.28942299,15.33825493,10.65003681,9.852837563,12.99678421,7.704739094,7.581327915,7.471185207,0.785737813,0.741404474,0.847344398,5.946671486,5.562475204,4.704555988
7.2,0,100.0353012,126.1751099,115.6833649,197.9649963,197.2316437,194.7528229,0.135494038,0.105325237,0.132588252,13.55418682,13.28942299,15.33825493,10.65003681,9.852837563,12.99678421,7.704739094,7.581327915,7.471185207,0.785737813,0.741404474,0.847344398,5.946671486,5.562475204,4.704555988
7.25,0,100.0608292,126.1476898,115.7247696,197.9661713,197.2441864,194.8128357,0.135458499,0.107142143,0.132834464,13.55408955,13.51573372,15.37223816,10.61294174,9.991336823,12.94037819,7.603214264,7.563120365,7.538252354,0.783006608,0.739237487,0.841801822,6.066227436,5.538061142,4.831820011
7.3,0,100.0608292,126.1476898,115.7247696,197.9661713,197.2441864,194.8128357,0.135458499,0.107142143,0.132834464,13.55408955,13.51573372,15.37223816,10.61294174,9.991336823,12.94037819,7.603214264,7.563120365,7.538252354,0.783006608,0.739237487,0.841801822,6.066227436,5.538061142,4.831820011
7.35,0,100.0608292,126.1476898,115.7247696,197.9661713,197.2441864,194.8128357,0.135458499,0.107142143,0.132834464,13.55408955,13.51573372,15.37223816,10.61294174,9.991336823,12.94037819,7.603214264,7.563120365,7.538252354,0.783006608,0.739237487,0.841801822,6.066227436,5.538061142,4.831820011
7.4,0,100.0608292,126.1476898,115.7247696,197.9661713,197.2441864,194.8128357,0.135458499,0.107142143,0.132834464,13.55408955,13.51573372,15.37223816,10.61294174,9.991336823,12.94037819,7.603214264,7.563120365,7.538252354,0.783006608,0.739237487,0.841801822,6.066227436,5.538061142,4.831820011
7.45,0,100.046196,126.1372681,115.6725616,197.9152069,197.1925964,194.7689056,0.136414081,0.106724337,0.134201437,13.64770985,13.46191597,15.52342415,10.60839939,9.809729576,13.02197838,7.830648899,7.636123657,7.582040787,0.777302504,0.728702307,0.838859916,5.907131195,5.59460783,4.747772217
7.5,0,100.046196,126.1372681,115.6725616,197.9152069,197.1925964,194.7689056,0.136414081,0.106724337,0.134201437,13.64770985,13.46191597,15.52342415,10.60839939,9.809729576,13.02197838,7.830648899,7.636123657,7.582040787,0.777302504,0.728702307,0.838859916,5.907131195,5.59460783,4.747772217
7.55,0,100.046196,126.1372681,115.6725616,197.9152069,197.1925964,194.7689056,0.136414081,0.106724337,0.134201437,13.64770985,13.46191597,15.52342415,10.60839939,9.809729576,13.02197838,7.830648899,7.636123657,7.582040787,0.777302504,0.728702307,0.838859916,5.907131195,5.59460783,4.747772217
7.6,0,100.046196,126.1372681,115.6725616,197.9152069,197.1925964,194.7689056,0.136414081,0.106724337,0.134201437,13.64770985,13.46191597,15.52342415,10.60839939,9.809729576,13.02197838,7.830648899,7.636123657,7.582040787,0.777302504,0.728702307,0.838859916,5.907131195,5.59460783,4.747772217
7.65,0,100.0117569,126.1607132,115.7043457,197.9500732,197.2442627,194.7379456,0.136162147,0.106976233,0.13394849,13.61781597,13.4961977,15.49842262,10.63415241,9.939671516,13.0202179,7.81141901,7.68987608,7.658978462,0.780900002,0.736479402,0.840099573,6.128831387,5.577272415,4.827655315
7.7,0,100.0117569,126.1607132,115.7043457,197.9500732,197.2442627,194.7379456,0.136162147,0.106976233,0.13394849,13.61781597,13.4961977,15.49842262,10.63415241,9.939671516,13.0202179,7.81141901,7.68987608,7.658978462,0.780900002,0.736479402,0.840099573,6.128831387,5.577272415,4.827655315
7.75,0,100.0117569,126.1607132,115.7043457,197.9500732,197.2442627,194.7379456,0.136162147,0.106976233,0.13394849,13.61781597,13.4961977,15.49842262,10.63415241,9.939671516,13.0202179,7.81141901,7.68987608,7.658978462,0.780900002,0.736479402,0.840099573,6.128831387,5.577272415,4.827655315
7.8,0,100.0117569,126.1607132,115.7043457,197.9500732,197.2442627,194.7379456,0.136162147,0.106976233,0.13394849,13.61781597,13.4961977,15.49842262,10.63415241,9.939671516,13.0202179,7.81141901,7.68987608,7.658978462,0.780900002,0.736479402,0.840099573,6.128831387,5.577272415,4.827655315
7.85,0,100.0333405,126.1197815,115.6693802,197.8900452,197.1901245,194.7415771,0.135396704,0.10594701,0.13313596,13.54418468,13.36201382,15.39975357,10.59553337,9.86943531,13.01164627,7.67872858,7.498674393,7.496284008,0.782293916,0.738618851,0.844925642,5.985371113,5.635097504,4.848044872
7.9,0,100.0333405,126.1197815,115.6693802,197.8900452,197.1901245,194.7415771,0.135396704,0.10594701,0.13313596,13.54418468,13.36201382,15.39975357,10.59553337,9.86943531,13.01164627,7.67872858,7.498674393,7.496284008,0.782293916,0.738618851,0.844925642,5.985371113,5.635097504,4.848044872
7.95,0,100.0333405,126.1197815,115.6693802,197.8900452,197.1901245,194.7415771,0.135396704,0.10594701,0.13313596,13.54418468,13.36201382,15.39975357,10.59553337,9.86943531,13.01164627,7.67872858,7.498674393,7.496284008,0.782293916,0.738618851,0.844925642,5.985371113,5.635097504,4.848044872
8,0,100.0333405,126.1197815,115.6693802,197.8900452,197.1901245,194.7415771,0.135396704,0.10594701,0.13313596,13.54418468,13.36201382,15.39975357,10.59553337,9.86943531,13.01164627,7.67872858,7.498674393,7.496284008,0.782293916,0.738618851,0.844925642,5.985371113,5.635097504,4.848044872
8.05,0,99.99427795,126.0975876,115.6602859,197.8791962,197.1195526,194.7062378,0.136518657,0.106083691,0.134295464,13.6510849,13.37689781,15.5326519,10.61112785,9.826576233,13.08156204,7.804737568,7.54037571,7.540875435,0.777310252,0.734593034,0.842197597,6.08539772,5.571323395,4.815555573
8.1,0,99.99427795,126.0975876,115.6602859,197.8791962,197.1195526,194.7062378,0.136518657,0.106083691,0.134295464,13.6510849,13.37689781,15.5326519,10.61112785,9.826576233,13.08156204,7.804737568,7.54037571,7.540875435,0.777310252,0.734593034,0.842197597,6.08539772,5.571323395,4.815555573
