t+    , class, V_L1              , V_L2              , V_L3              , V_L12             , V_L23             , V_L31             , A_L1               , A_L2               , A_L3               , VA_L1              , VA_L2              , VA_L3             , W_L1               , W_L2               , W_L3              , Q_L1                , Q_L2                , Q_L3              , PF_L1             , PF_L2                , PF_L3             , THD_L1            , THD_L2            , THD_L3
8.15,0,99.99427795,126.0975876,115.6602859,197.8791962,197.1195526,194.7062378,0.136518657,0.106083691,0.134295464,13.6510849,13.37689781,15.5326519,10.61112785,9.826576233,13.08156204,7.804737568,7.54037571,7.540875435,0.777310252,0.734593034,0.842197597,6.08539772,5.571323395,4.815555573
8.2,0,99.99427795,126.0975876,115.6602859,197.8791962,197.1195526,194.7062378,0.136518657,0.106083691,0.134295464,13.6510849,13.37689781,15.5326519,10.61112785,9.826576233,13.08156204,7.804737568,7.54037571,7.540875435,0.777310252,0.734593034,0.842197597,6.08539772,5.571323395,4.815555573
8.25,0,99.97609711,126.0794983,115.6225204,197.8181152,197.1267242,194.6324768,0.136218056,0.106101997,0.133804798,13.61854935,13.37728691,15.47084808,10.64101887,9.786066055,13.05273056,7.760661125,7.537107944,7.442250252,0.781362116,0.731543422,0.843698442,6.024628639,5.597307205,4.911968231
8.3,0,99.97609711,126.0794983,115.6225204,197.8181152,197.1267242,194.6324768,0.136218056,0.106101997,0.133804798,13.61854935,13.37728691,15.47084808,10.64101887,9.786066055,13.05273056,7.760661125,7.537107944,7.442250252,0.781362116,0.731543422,0.843698442,6.024628639,5.597307205,4.911968231
8.35,0,99.97609711,126.0794983,115.6225204,197.8181152,197.1267242,194.6324768,0.136218056,0.106101997,0.133804798,13.61854935,13.37728691,15.47084808,10.64101887,9.786066055,13.05273056,7.760661125,7.537107944,7.442250252,0.781362116,0.731543422,0.843698442,6.024628639,5.597307205,4.911968231
8.4,0,99.97609711,126.0794983,115.6225204,197.8181152,197.1267242,194.6324768,0.136218056,0.106101997,0.133804798,13.61854935,13.37728691,15.47084808,10.64101887,9.786066055,13.05273056,7.760661125,7.537107944,7.442250252,0.781362116,0.731543422,0.843698442,6.024628639,5.597307205,4.911968231
8.45,0,99.94426727,126.0365753,115.61129,197.7646027,197.0173645,194.6385193,0.135070682,0.105474211,0.135054216,13.49954033,13.29360867,15.61379242,10.50268173,9.929442406,13.11316204,7.810395241,7.450428486,7.714222908,0.778002918,0.746933579,0.839844763,6.047204971,5.596343517,4.747909546
8.5,0,99.94426727,126.0365753,115.61129,197.7646027,197.0173645,194.6385193,0.135070682,0.105474211,0.135054216,13.49954033,13.29360867,15.61379242,10.50268173,9.929442406,13.11316204,7.810395241,7.450428486,7.714222908,0.778002918,0.746933579,0.839844763,6.047204971,5.596343517,4.747909546
8.55,0,99.94426727,126.0365753,115.61129,197.7646027,197.0173645,194.6385193,0.135070682,0.105474211,0.135054216,13.49954033,13.29360867,15.61379242,10.50268173,9.929442406,13.11316204,7.810395241,7.450428486,7.714222908,0.778002918,0.746933579,0.839844763,6.047204971,5.596343517,4.747909546
8.6,0,99.94426727,126.0365753,115.61129,197.7646027,197.0173645,194.6385193,0.135070682,0.105474211,0.135054216,13.49954033,13.29360867,15.61379242,10.50268173,9.929442406,13.11316204,7.810395241,7.450428486,7.714222908,0.778002918,0.746933579,0.839844763,6.047204971,5.596343517,4.747909546
8.65,0,99.95573425,126.0515137,115.6150818,197.7794647,197.0976257,194.6065674,0.135366485,0.105891004,0.134272754,13.53065681,13.3477211,15.52395535,10.53215027,9.906241417,13.06911087,7.760025978,7.472310066,7.622386456,0.778391659,0.742167234,0.841867328,6.132722378,5.658171177,4.946807861
8.7,0,99.95573425,126.0515137,115.6150818,197.7794647,197.0976257,194.6065674,0.135366485,0.105891004,0.134272754,13.53065681,13.3477211,15.52395535,10.53215027,9.906241417,13.06911087,7.760025978,7.472310066,7.622386456,0.778391659,0.742167234,0.841867328,6.132722378,5.658171177,4.946807861
8.75,0,99.95573425,126.0515137,115.6150818,197.7794647,197.0976257,194.6065674,0.135366485,0.105891004,0.134272754,13.53065681,13.3477211,15.52395535,10.53215027,9.906241417,13.06911087,7.760025978,7.472310066,7.622386456,0.778391659,0.742167234,0.841867328,6.132722378,5.658171177,4.946807861
8.8,0,99.95573425,126.0515137,115.6150818,197.7794647,197.0976257,194.6065674,0.135366485,0.105891004,0.134272754,13.53065681,13.3477211,15.52395535,10.53215027,9.906241417,13.06911087,7.760025978,7.472310066,7.622386456,0.778391659,0.742167234,0.841867328,6.132722378,5.658171177,4.946807861
8.85,0,99.96949005,126.0718765,115.6355057,197.8143616,197.0769653,194.6734924,0.135383457,0.106525943,0.135154769,13.53421497,13.42992592,15.62868977,10.49355125,9.926446915,13.07173252,7.755215645,7.433337212,7.665749073,0.775335073,0.739128947,0.836393356,6.079810619,5.675345421,4.809592247
8.9,0,99.96949005,126.0718765,115.6355057,197.8143616,197.0769653,194.6734924,0.135383457,0.106525943,0.135154769,13.53421497,13.42992592,15.62868977,10.49355125,9.926446915,13.07173252,7.755215645,7.433337212,7.665749073,0.775335073,0.739128947,0.836393356,6.079810619,5.675345421,4.809592247
8.95,0,99.96949005,126.0718765,115.6355057,197.8143616,197.0769653,194.6734924,0.135383457,0.106525943,0.135154769,13.53421497,13.42992592,15.62868977,10.49355125,9.926446915,13.07173252,7.755215645,7.433337212,7.665749073,0.775335073,0.739128947,0.836393356,6.079810619,5.675345421,4.809592247
9,0,99.96949005,126.0718765,115.6355057,197.8143616,197.0769653,194.6734924,0.135383457,0.106525943,0.135154769,13.53421497,13.42992592,15.62868977,10.49355125,9.926446915,13.07173252,7.755215645,7.433337212,7.665749073,0.775335073,0.739128947,0.836393356,6.079810619,5.675345421,4.809592247
9.05,0,99.99884033,126.0682755,115.6697464,197.831192,197.1378784,194.7102966,0.13637799,0.105843619,0.133724958,13.63764095,13.34352207,15.46793175,10.64597607,9.763794899,13.06424999,7.787316799,7.551246166,7.448029041,0.780631781,0.731725454,0.844602227,6.147190571,5.658839703,4.971191883
9.1,0,99.99884033,126.0682755,115.6697464,197.831192,197.1378784,194.7102966,0.13637799,0.105843619,0.133724958,13.63764095,13.34352207,15.46793175,10.64597607,9.763794899,13.06424999,7.787316799,7.551246166,7.448029041,0.780631781,0.731725454,0.844602227,6.147190571,5.658839703,4.971191883
9.15,0,99.99884033,126.0682755,115.6697464,197.831192,197.1378784,194.7102966,0.13637799,0.105843619,0.133724958,13.63764095,13.34352207,15.46793175,10.64597607,9.763794899,13.06424999,7.787316799,7.551246166,7.448029041,0.780631781,0.731725454,0.844602227,6.147190571,5.658839703,4.971191883
9.2,0,99.99884033,126.0682755,115.6697464,197.831192,197.1378784,194.7102966,0.13637799,0.105843619,0.133724958,13.63764095,13.34352207,15.46793175,10.64597607,9.763794899,13.06424999,7.787316799,7.551246166,7.448029041,0.780631781,0.731725454,0.844602227,6.147190571,5.658839703,4.971191883
9.25,0,99.98045349,126.1078796,115.6550293,197.8412933,197.151474,194.6903839,0.137010261,0.107052565,0.135529727,13.69834805,13.50017166,15.67469406,10.58185291,9.869229317,13.10480595,7.965932846,7.677850723,7.767598629,0.772491157,0.73104471,0.836048603,6.043985367,5.725069523,4.820466995
9.3,0,99.98045349,126.1078796,115.6550293,197.8412933,197.151474,194.6903839,0.137010261,0.107052565,0.135529727,13.69834805,13.50017166,15.67469406,10.58185291,9.869229317,13.10480595,7.965932846,7.677850723,7.767598629,0.772491157,0.73104471,0.836048603,6.043985367,5.725069523,4.820466995
9.35,0,99.98045349,126.1078796,115.6550293,197.8412933,197.151474,194.6903839,0.137010261,0.107052565,0.135529727,13.69834805,13.50017166,15.67469406,10.58185291,9.869229317,13.10480595,7.965932846,7.677850723,7.767598629,0.772491157,0.73104471,0.836048603,6.043985367,5.725069523,4.820466995
9.4,0,99.98045349,126.1078796,115.6550293,197.8412933,197.151474,194.6903839,0.137010261,0.107052565,0.135529727,13.69834805,13.50017166,15.67469406,10.58185291,9.869229317,13.10480595,7.965932846,7.677850723,7.767598629,0.772491157,0.73104471,0.836048603,6.043985367,5.725069523,4.820466995
9.45,0,100.0050354,126.0544662,115.6898727,197.8205719,197.1221924,194.7553864,0.138577402,0.108162165,0.136665091,13.85843754,13.63432407,15.81076717,10.58286381,9.805114746,13.15874386,8.103851318,7.740822792,7.833034515,0.763640463,0.719149292,0.832264721,6.030260563,5.586689949,4.845419407
9.5,0,100.0050354,126.0544662,115.6898727,197.8205719,197.1221924,194.7553864,0.138577402,0.108162165,0.136665091,13.85843754,13.63432407,15.81076717,10.58286381,9.805114746,13.15874386,8.103851318,7.740822792,7.833034515,0.763640463,0.719149292,0.832264721,6.030260563,5.586689949,4.845419407
9.55,0,100.0050354,126.0544662,115.6898727,197.8205719,197.1221924,194.7553864,0.138577402,0.108162165,0.136665091,13.85843754,13.63432407,15.81076717,10.58286381,9.805114746,13.15874386,8.103851318,7.740822792,7.833034515,0.763640463,0.719149292,0.832264721,6.030260563,5.586689949,4.845419407
9.6,2,100.0050354,126.0544662,115.6898727,197.8205719,197.1221924,194.7553864,0.138577402,0.108162165,0.136665091,13.85843754,13.63432407,15.81076717,10.58286381,9.805114746,13.15874386,8.103851318,7.740822792,7.833034515,0.763640463,0.719149292,0.832264721,6.030260563,5.586689949,4.845419407
9.65,2,99.99611664,126.1428375,115.6348038,197.8974915,197.1903229,194.6559296,0.136508077,0.107093319,0.136371672,13.65027809,13.50905514,15.7693119,10.48469162,9.883172035,13.12548447,7.958058357,7.566023827,7.810170174,0.768093646,0.731596112,0.832343519,6.008789063,5.654294968,4.817329407
9.7,2,99.99611664,126.1428375,115.6348038,197.8974915,197.1903229,194.6559296,0.136508077,0.107093319,0.136371672,13.65027809,13.50905514,15.7693119,10.48469162,9.883172035,13.12548447,7.958058357,7.566023827,7.810170174,0.768093646,0.731596112,0.832343519,6.008789063,5.654294968,4.817329407
9.75,2,99.99611664,126.1428375,115.6348038,197.8974915,197.1903229,194.6559296,0.136508077,0.107093319,0.136371672,13.65027809,13.50905514,15.7693119,10.48469162,9.883172035,13.12548447,7.958058357,7.566023827,7.810170174,0.768093646,0.731596112,0.832343519,6.008789063,5.654294968,4.817329407
9.8,2,99.99611664,126.1428375,115.6348038,197.8974915,197.1903229,194.6559296,0.136508077,0.107093319,0.136371672,13.65027809,13.50905514,15.7693119,10.48469162,9.883172035,13.12548447,7.958058357,7.566023827,7.810170174,0.768093646,0.731596112,0.832343519,6.008789063,5.654294968,4.817329407
9.85,2,99.56417847,126.7207947,115.7175903,197.9273987,197.1704102,194.7897491,0.134765387,0.105681971,0.135658264,13.41780472,13.3921032,15.69804764,10.47578812,9.994796753,13.14719772,7.718302727,7.465560436,7.783704758,0.780737877,0.746320188,0.837505281,6.104802608,5.611698151,4.820202351
9.9,2,99.56417847,126.7207947,115.7175903,197.9273987,197.1704102,194.7897491,0.134765387,0.105681971,0.135658264,13.41780472,13.3921032,15.69804764,10.47578812,9.994796753,13.14719772,7.718302727,7.465560436,7.783704758,0.780737877,0.746320188,0.837505281,6.104802608,5.611698151,4.820202351
9.95,2,99.56417847,126.7207947,115.7175903,197.9273987,197.1704102,194.7897491,0.134765387,0.105681971,0.135658264,13.41780472,13.3921032,15.69804764,10.47578812,9.994796753,13.14719772,7.718302727,7.465560436,7.783704758,0.780737877,0.746320188,0.837505281,6.104802608,5.611698151,4.820202351
10,2,99.56417847,126.7207947,115.7175903,197.9273987,197.1704102,194.7897491,0.134765387,0.105681971,0.135658264,13.41780472,13.3921032,15.69804764,10.47578812,9.994796753,13.14719772,7.718302727,7.465560436,7.783704758,0.780737877,0.746320188,0.837505281,6.104802608,5.611698151,4.820202351
10.05,2,83.56906128,126.3377914,115.6250229,181.4216766,205.8904419,177.2629852,2.968263388,2.893946648,0.135727108,248.0549774,365.6148376,15.69344997,167.4771576,-86.47229767,12.8955431,159.7657471,338.1594238,7.414830208,0.675161421,0.236512005,0.821714997,6.567079544,5.236430168,5.434707165
10.1,2,83.56906128,126.3377914,115.6250229,181.4216766,205.8904419,177.2629852,2.968263388,2.893946648,0.135727108,248.0549774,365.6148376,15.69344997,167.4771576,-86.47229767,12.8955431,159.7657471,338.1594238,7.414830208,0.675161421,0.236512005,0.821714997,6.567079544,5.236430168,5.434707165
10.15,2,83.56906128,126.3377914,115.6250229,181.4216766,205.8904419,177.2629852,2.968263388,2.893946648,0.135727108,248.0549774,365.6148376,15.69344997,167.4771576,-86.47229767,12.8955431,159.7657471,338.1594238,7.414830208,0.675161421,0.236512005,0.821714997,6.567079544,5.236430168,5.434707165
10.2,2,83.56906128,126.3377914,115.6250229,181.4216766,205.8904419,177.2629852,2.968263388,2.893946648,0.135727108,248.0549774,365.6148376,15.69344997,167.4771576,-86.47229767,12.8955431,159.7657471,338.1594238,7.414830208,0.675161421,0.236512005,0.821714997,6.567079544,5.236430168,5.434707165
10.25,2,82.01580048,126.7461166,115.7167587,180.4855804,206.7100983,175.8824768,3.03885293,2.958221436,0.130967766,249.233963,374.9430847,15.15516567,178.6349792,-94.45478058,12.96463108,172.6546021,362.402771,6.392509937,0.716736078,0.25191766,0.855459571,6.654510021,5.191022873,5.379889011
10.3,2,82.01580048,126.7461166,115.7167587,180.4855804,206.7100983,175.8824768,3.03885293,2.958221436,0.130967766,249.233963,374.9430847,15.15516567,178.6349792,-94.45478058,12.96463108,172.6546021,362.402771,6.392509937,0.716736078,0.25191766,0.855459571,6.654510021,5.191022873,5.379889011
10.35,2,82.01580048,126.7461166,115.7167587,180.4855804,206.7100983,175.8824768,3.03885293,2.958221436,0.130967766,249.233963,374.9430847,15.15516567,178.6349792,-94.45478058,12.96463108,172.6546021,362.402771,6.392509937,0.716736078,0.25191766,0.855459571,6.654510021,5.191022873,5.379889011
10.4,2,82.01580048,126.7461166,115.7167587,180.4855804,206.7100983,175.8824768,3.03885293,2.958221436,0.130967766,249.233963,374.9430847,15.15516567,178.6349792,-94.45478058,12.96463108,172.6546021,362.402771,6.392509937,0.716736078,0.25191766,0.855459571,6.654510021,5.191022873,5.379889011
10.45,2,82.0435257,126.7286072,115.7322464,180.4826965,206.6881561,175.934494,3.031863928,2.949644327,0.129083008,248.744812,373.8043213,14.93906689,178.3402863,-94.47262573,13.05721283,172.2368774,361.2453308,5.975009918,0.716960847,0.252732843,0.874031365,6.592245579,5.253914833,5.560773373
10.5,2,82.0435257,126.7286072,115.7322464,180.4826965,206.6881561,175.934494,3.031863928,2.949644327,0.129083008,248.744812,373.8043213,14.93906689,178.3402863,-94.47262573,13.05721283,172.2368774,361.2453308,5.975009918,0.716960847,0.252732843,0.874031365,6.592245579,5.253914833,5.560773373
10.55,2,82.0435257,126.7286072,115.7322464,180.4826965,206.6881561,175.934494,3.031863928,2.949644327,0.129083008,248.744812,373.8043213,14.93906689,178.3402863,-94.47262573,13.05721283,172.2368774,361.2453308,5.975009918,0.716960847,0.252732843,0.874031365,6.592245579,5.253914833,5.560773373
10.6,2,82.0435257,126.7286072,115.7322464,180.4826965,206.6881561,175.934494,3.031863928,2.949644327,0.129083008,248.744812,373.8043213,14.93906689,178.3402863,-94.47262573,13.05721283,172.2368774,361.2453308,5.975009918,0.716960847,0.252732843,0.874031365,6.592245579,5.253914833,5.560773373
10.65,2,82.03848267,126.7519836,115.7017517,180.5198059,206.6729736,175.8953705,3.029595613,2.9460783,0.129831791,248.5434265,373.4212646,15.02176571,178.1465759,-94.34211731,13.19701767,172.1725922,360.8517761,5.942583561,0.716762364,0.252642602,0.87852639,6.657771111,5.265519619,5.421987534
10.7,2,82.03848267,126.7519836,115.7017517,180.5198059,206.6729736,175.8953705,3.029595613,2.9460783,0.129831791,248.5434265,373.4212646,15.02176571,178.1465759,-94.34211731,13.19701767,172.1725922,360.8517761,5.942583561,0.716762364,0.252642602,0.87852639,6.657771111,5.265519619,5.421987534
10.75,2,82.03848267,126.7519836,115.7017517,180.5198059,206.6729736,175.8953705,3.029595613,2.9460783,0.129831791,248.5434265,373.4212646,15.02176571,178.1465759,-94.34211731,13.19701767,172.1725922,360.8517761,5.942583561,0.716762364,0.252642602,0.87852639,6.657771111,5.265519619,5.421987534
10.8,2,82.03848267,126.7519836,115.7017517,180.5198059,206.6729736,175.8953705,3.029595613,2.9460783,0.129831791,248.5434265,373.4212646,15.02176571,178.1465759,-94.34211731,13.19701767,172.1725922,360.8517761,5.942583561,0.716762364,0.252642602,0.87852639,6.657771111,5.265519619,5.421987534
10.85,2,82.05395508,126.7401428,115.7158279,180.5292206,206.6777802,175.9109802,3.029860258,2.944140673,0.130244613,248.6120148,373.1408081,15.07136345,178.1015625,-94.55010986,13.43314934,172.2937164,360.5314941,5.774020195,0.716383576,0.253389895,0.891302884,6.696005821,5.321643829,5.620909691
10.9,2,82.05395508,126.7401428,115.7158279,180.5292206,206.6777802,175.9109802,3.029860258,2.944140673,0.130244613,248.6120148,373.1408081,15.07136345,178.1015625,-94.55010986,13.43314934,172.2937164,360.5314941,5.774020195,0.716383576,0.253389895,0.891302884,6.696005821,5.321643829,5.620909691
10.95,2,82.05395508,126.7401428,115.7158279,180.5292206,206.6777802,175.9109802,3.029860258,2.944140673,0.130244613,248.6120148,373.1408081,15.07136345,178.1015625,-94.55010986,13.43314934,172.2937164,360.5314941,5.774020195,0.716383576,0.253389895,0.891302884,6.696005821,5.321643829,5.620909691
11,2,82.05395508,126.7401428,115.7158279,180.5292206,206.6777802,175.9109802,3.029860258,2.944140673,0.130244613,248.6120148,373.1408081,15.07136345,178.1015625,-94.55010986,13.43314934,172.2937164,360.5314941,5.774020195,0.716383576,0.253389895,0.891302884,6.696005821,5.321643829,5.620909691
11.05,0,98.24243164,126.961731,115.5709991,196.6800079,197.9861603,193.2227173,0.882549047,0.852583885,0.141289055,86.70376587,108.2455292,16.32891655,24.25422668,0.148611024,13.34180164,23.12260246,37.61397934,7.994757175,0.279736727,0.001372907,0.817065954,6.099872589,5.681073666,4.914127827
11.1,0,98.24243164,126.961731,115.5709991,196.6800079,197.9861603,193.2227173,0.882549047,0.852583885,0.141289055,86.70376587,108.2455292,16.32891655,24.25422668,0.148611024,13.34180164,23.12260246,37.61397934,7.994757175,0.279736727,0.001372907,0.817065954,6.099872589,5.681073666,4.914127827
11.15,0,98.24243164,126.961731,115.5709991,196.6800079,197.9861603,193.2227173,0.882549047,0.852583885,0.141289055,86.70376587,108.2455292,16.32891655,24.25422668,0.148611024,13.34180164,23.12260246,37.61397934,7.994757175,0.279736727,0.001372907,0.817065954,6.099872589,5.681073666,4.914127827
11.2,0,98.24243164,126.961731,115.5709991,196.6800079,197.9861603,193.2227173,0.882549047,0.852583885,0.141289055,86.70376587,108.2455292,16.32891655,24.25422668,0.148611024,13.34180164,23.12260246,37.61397934,7.994757175,0.279736727,0.001372907,0.817065954,6.099872589,5.681073666,4.914127827
11.25,0,100.0485153,126.1147995,115.6540756,197.9291229,197.1469116,194.7414093,0.140613735,0.109101236,0.138152778,14.06819534,13.7592802,15.97793198,10.68970013,9.685274124,13.19461346,8.393320084,8.003735542,7.931413174,0.759848714,0.703908503,0.825802326,6.190369129,5.672772884,4.957147598
11.3,0,100.0485153,126.1147995,115.6540756,197.9291229,197.1469116,194.7414093,0.140613735,0.109101236,0.138152778,14.06819534,13.7592802,15.97793198,10.68970013,9.685274124,13.19461346,8.393320084,8.003735542,7.931413174,0.759848714,0.703908503,0.825802326,6.190369129,5.672772884,4.957147598
11.35,0,100.0485153,126.1147995,115.6540756,197.9291229,197.1469116,194.7414093,0.140613735,0.109101236,0.138152778,14.06819534,13.7592802,15.97793198,10.68970013,9.685274124,13.19461346,8.393320084,8.003735542,7.931413174,0.759848714,0.703908503,0.825802326,6.190369129,5.672772884,4.957147598
11.4,0,100.0485153,126.1147995,115.6540756,197.9291229,197.1469116,194.7414093,0.140613735,0.109101236,0.138152778,14.06819534,13.7592802,15.97793198,10.68970013,9.685274124,13.19461346,8.393320084,8.003735542,7.931413174,0.759848714,0.703908503,0.825802326,6.190369129,5.672772884,4.957147598
11.45,0,100.0397186,126.1088409,115.6622696,197.8849487,197.1409149,194.7649231,0.138289034,0.10904897,0.134226605,13.83439636,13.75203896,15.52495384,10.73758125,9.792383194,12.88080025,7.906124115,7.969385147,7.63722229,0.776151061,0.712067723,0.829683661,6.040459156,5.741718769,4.872210026
11.5,0,100.0397186,126.1088409,115.6622696,197.8849487,197.1409149,194.7649231,0.138289034,0.10904897,0.134226605,13.83439636,13.75203896,15.52495384,10.73758125,9.792383194,12.88080025,7.906124115,7.969385147,7.63722229,0.776151061,0.712067723,0.829683661,6.040459156,5.741718769,4.872210026
11.55,0,100.0397186,126.1088409,115.6622696,197.8849487,197.1409149,194.7649231,0.138289034,0.10904897,0.134226605,13.83439636,13.75203896,15.52495384,10.73758125,9.792383194,12.88080025,7.906124115,7.969385147,7.63722229,0.776151061,0.712067723,0.829683661,6.040459156,5.741718769,4.872210026
11.6,0,100.0397186,126.1088409,115.6622696,197.8849487,197.1409149,194.7649231,0.138289034,0.10904897,0.134226605,13.83439636,13.75203896,15.52495384,10.73758125,9.792383194,12.88080025,7.906124115,7.969385147,7.63722229,0.776151061,0.712067723,0.829683661,6.040459156,5.741718769,4.872210026
11.65,0,100.0370331,126.1556702,115.698204,197.9771576,197.2302704,194.7472534,0.138633415,0.108127087,0.13514328,13.86847591,13.6408453,15.63583469,10.68744373,9.757228851,13.06379509,7.915785313,7.721094131,7.541585922,0.770628572,0.715295017,0.835503519,6.201285839,5.674395561,4.889126301
11.7,0,100.0370331,126.1556702,115.698204,197.9771576,197.2302704,194.7472534,0.138633415,0.108127087,0.13514328,13.86847591,13.6408453,15.63583469,10.68744373,9.757228851,13.06379509,7.915785313,7.721094131,7.541585922,0.770628572,0.715295017,0.835503519,6.201285839,5.674395561,4.889126301
11.75,0,100.0370331,126.1556702,115.698204,197.9771576,197.2302704,194.7472534,0.138633415,0.108127087,0.13514328,13.86847591,13.6408453,15.63583469,10.68744373,9.757228851,13.06379509,7.915785313,7.721094131,7.541585922,0.770628572,0.715295017,0.835503519,6.201285839,5.674395561,4.889126301
11.8,0,100.0370331,126.1556702,115.698204,197.9771576,197.2302704,194.7472534,0.138633415,0.108127087,0.13514328,13.86847591,13.6408453,15.63583469,10.68744373,9.757228851,13.06379509,7.915785313,7.721094131,7.541585922,0.770628572,0.715295017,0.835503519,6.201285839,5.674395561,4.889126301
11.85,0,100.0588989,126.1272888,115.6556931,197.9402008,197.1666107,194.7444,0.138943821,0.108352177,0.137044907,13.90256596,13.66616631,15.85002327,10.59723377,9.74939537,13.15776157,8.138367653,7.756833076,7.793395996,0.762250185,0.71339649,0.830141485,6.045514107,5.714403629,4.906141758
11.9,0,100.0588989,126.1272888,115.6556931,197.9402008,197.1666107,194.7444,0.138943821,0.108352177,0.137044907,13.90256596,13.66616631,15.85002327,10.59723377,9.74939537,13.15776157,8.138367653,7.756833076,7.793395996,0.762250185,0.71339649,0.830141485,6.045514107,5.714403629,4.906141758
11.95,0,100.0588989,126.1272888,115.6556931,197.9402008,197.1666107,194.7444,0.138943821,0.108352177,0.137044907,13.90256596,13.66616631,15.85002327,10.59723377,9.74939537,13.15776157,8.138367653,7.756833076,7.793395996,0.762250185,0.71339649,0.830141485,6.045514107,5.714403629,4.906141758
12,0,100.0588989,126.1272888,115.6556931,197.9402008,197.1666107,194.7444,0.138943821,0.108352177,0.137044907,13.90256596,13.66616631,15.85002327,10.59723377,9.74939537,13.15776157,8.138367653,7.756833076,7.793395996,0.762250185,0.71339649,0.830141485,6.045514107,5.714403629,4.906141758
12.05,0,100.0563202,126.0920563,115.6931839,197.9221039,197.1105957,194.814621,0.138478026,0.107673958,0.135720059,13.85560131,13.57683086,15.70188618,10.64968586,9.756690979,13.07478905,8.091200829,7.841074467,7.759344101,0.768619537,0.718627989,0.832689047,6.081702232,5.659017563,4.85416317
12.1,0,100.0563202,126.0920563,115.6931839,197.9221039,197.1105957,194.814621,0.138478026,0.107673958,0.135720059,13.85560131,13.57683086,15.70188618,10.64968586,9.756690979,13.07478905,8.091200829,7.841074467,7.759344101,0.768619537,0.718627989,0.832689047,6.081702232,5.659017563,4.85416317
12.15,0,100.0563202,126.0920563,115.6931839,197.9221039,197.1105957,194.814621,0.138478026,0.107673958,0.135720059,13.85560131,13.57683086,15.70188618,10.64968586,9.756690979,13.07478905,8.091200829,7.841074467,7.759344101,0.768619537,0.718627989,0.832689047,6.081702232,5.659017563,4.85416317
12.2,0,100.0563202,126.0920563,115.6931839,197.9221039,197.1105957,194.814621,0.138478026,0.107673958,0.135720059,13.85560131,13.57683086,15.70188618,10.64968586,9.756690979,13.07478905,8.091200829,7.841074467,7.759344101,0.768619537,0.718627989,0.832689047,6.081702232,5.659017563,4.85416317
12.25,0,100.0389938,126.1027145,115.6393204,197.9051514,197.1366882,194.7073669,0.140142798,0.108351089,0.137313321,14.01974487,13.66336632,15.87881947,10.64568996,9.692407608,13.20042801,8.264748573,7.852595329,7.822645187,0.759335518,0.709371865,0.831323028,6.085936546,5.699034214,4.971048832
12.3,0,100.0389938,126.1027145,115.6393204,197.9051514,197.1366882,194.7073669,0.140142798,0.108351089,0.137313321,14.01974487,13.66336632,15.87881947,10.64568996,9.692407608,13.20042801,8.264748573,7.852595329,7.822645187,0.759335518,0.709371865,0.831323028,6.085936546,5.699034214,4.971048832
12.35,0,100.0389938,126.1027145,115.6393204,197.9051514,197.1366882,194.7073669,0.140142798,0.108351089,0.137313321,14.01974487,13.66336632,15.87881947,10.64568996,9.692407608,13.20042801,8.264748573,7.852595329,7.822645187,0.759335518,0.709371865,0.831323028,6.085936546,5.699034214,4.971048832
12.4,0,100.0389938,126.1027145,115.6393204,197.9051514,197.1366882,194.7073669,0.140142798,0.108351089,0.137313321,14.01974487,13.66336632,15.87881947,10.64568996,9.692407608,13.20042801,8.264748573,7.852595329,7.822645187,0.759335518,0.709371865,0.831323028,6.085936546,5.699034214,4.971048832
12.45,0,99.99394989,126.0646439,115.6468582,197.8312683,197.0645294,194.7179871,0.138640404,0.108587228,0.136820465,13.86320114,13.68901062,15.8228569,10.60247326,9.813075066,13.12672043,8.03358078,7.707743645,7.759662151,0.764792562,0.716857851,0.829604924,5.97058773,5.599205971,4.753295422
12.5,0,99.99394989,126.0646439,115.6468582,197.8312683,197.0645294,194.7179871,0.138640404,0.108587228,0.136820465,13.86320114,13.68901062,15.8228569,10.60247326,9.813075066,13.12672043,8.03358078,7.707743645,7.759662151,0.764792562,0.716857851,0.829604924,5.97058773,5.599205971,4.753295422
12.55,0,99.99394989,126.0646439,115.6468582,197.8312683,197.0645294,194.7179871,0.138640404,0.108587228,0.136820465,13.86320114,13.68901062,15.8228569,10.60247326,9.813075066,13.12672043,8.03358078,7.707743645,7.759662151,0.764792562,0.716857851,0.829604924,5.97058773,5.599205971,4.753295422
12.6,0,99.99394989,126.0646439,115.6468582,197.8312683,197.0645294,194.7179871,0.138640404,0.108587228,0.136820465,13.86320114,13.68901062,15.8228569,10.60247326,9.813075066,13.12672043,8.03358078,7.707743645,7.759662151,0.764792562,0.716857851,0.829604924,5.97058773,5.599205971,4.753295422
12.65,0,100.0067749,126.1032181,115.6571808,197.8691101,197.1788025,194.6891479,0.138715744,0.10766872,0.136719212,13.87251377,13.57737255,15.81255817,10.59097385,9.740923882,13.13735962,8.185772896,7.832701683,7.838698864,0.763450205,0.717438042,0.830818117,6.064017296,5.632466793,4.946609497
12.7,0,100.0067749,126.1032181,115.6571808,197.8691101,197.1788025,194.6891479,0.138715744,0.10766872,0.136719212,13.87251377,13.57737255,15.81255817,10.59097385,9.740923882,13.13735962,8.185772896,7.832701683,7.838698864,0.763450205,0.717438042,0.830818117,6.064017296,5.632466793,4.946609497
12.75,0,100.0067749,126.1032181,115.6571808,197.8691101,197.1788025,194.6891479,0.138715744,0.10766872,0.136719212,13.87251377,13.57737255,15.81255817,10.59097385,9.740923882,13.13735962,8.185772896,7.832701683,7.838698864,0.763450205,0.717438042,0.830818117,6.064017296,5.632466793,4.946609497
12.8,0,100.0067749,126.1032181,115.6571808,197.8691101,197.1788025,194.6891479,0.138715744,0.10766872,0.136719212,13.87251377,13.57737255,15.81255817,10.59097385,9.740923882,13.13735962,8.185772896,7.832701683,7.838698864,0.763450205,0.717438042,0.830818117,6.064017296,5.632466793,4.946609497
12.85,0,100.0211411,126.099411,115.6695175,197.8799591,197.1222992,194.7556,0.136569798,0.106283247,0.134702131,13.65986729,13.40225506,15.58093071,10.58625412,9.816691399,13.09297562,7.926486969,7.629296303,7.686038017,0.774989545,0.732465625,0.840320528,6.013236046,5.684644699,4.802992344
12.9,0,100.0211411,126.099411,115.6695175,197.8799591,197.1222992,194.7556,0.136569798,0.106283247,0.134702131,13.65986729,13.40225506,15.58093071,10.58625412,9.816691399,13.09297562,7.926486969,7.629296303,7.686038017,0.774989545,0.732465625,0.840320528,6.013236046,5.684644699,4.802992344
12.95,0,100.0211411,126.099411,115.6695175,197.8799591,197.1222992,194.7556,0.136569798,0.106283247,0.134702131,13.65986729,13.40225506,15.58093071,10.58625412,9.816691399,13.09297562,7.926486969,7.629296303,7.686038017,0.774989545,0.732465625,0.840320528,6.013236046,5.684644699,4.802992344
13,0,100.0211411,126.099411,115.6695175,197.8799591,197.1222992,194.7556,0.136569798,0.106283247,0.134702131,13.65986729,13.40225506,15.58093071,10.58625412,9.816691399,13.09297562,7.926486969,7.629296303,7.686038017,0.774989545,0.732465625,0.840320528,6.013236046,5.684644699,4.802992344
13.05,0,100.0339127,126.0561523,115.6715546,197.8487854,197.1067505,194.7601776,0.135419071,0.106375247,0.133533791,13.54649925,13.40925407,15.44606113,10.58576965,9.930465698,13.01835728,7.64388895,7.461568832,7.522983074,0.781439483,0.740568101,0.842827022,6.112123966,5.669601917,4.961064816
13.1,0,100.0339127,126.0561523,115.6715546,197.8487854,197.1067505,194.7601776,0.135419071,0.106375247,0.133533791,13.54649925,13.40925407,15.44606113,10.58576965,9.930465698,13.01835728,7.64388895,7.461568832,7.522983074,0.781439483,0.740568101,0.842827022,6.112123966,5.669601917,4.961064816
13.15,0,100.0339127,126.0561523,115.6715546,197.8487854,197.1067505,194.7601776,0.135419071,0.106375247,0.133533791,13.54649925,13.40925407,15.44606113,10.58576965,9.930465698,13.01835728,7.64388895,7.461568832,7.522983074,0.781439483,0.740568101,0.842827022,6.112123966,5.669601917,4.961064816
13.2,0,100.0339127,126.0561523,115.6715546,197.8487854,197.1067505,194.7601776,0.135419071,0.106375247,0.133533791,13.54649925,13.40925407,15.44606113,10.58576965,9.930465698,13.01835728,7.64388895,7.461568832,7.522983074,0.781439483,0.740568101,0.842827022,6.112123966,5.669601917,4.961064816
13.25,0,100.0004578,126.0632858,115.6091614,197.8296204,197.0401764,194.6801605,0.135497108,0.105626941,0.134540722,13.54977322,13.31567955,15.55414009,10.56137371,9.855142593,13.11015224,7.71121645,7.371631145,7.500654697,0.779450238,0.740115643,0.842872202,6.020831585,5.687989712,4.869815826
13.3,0,100.0004578,126.0632858,115.6091614,197.8296204,197.0401764,194.6801605,0.135497108,0.105626941,0.134540722,13.54977322,13.31567955,15.55414009,10.56137371,9.855142593,13.11015224,7.71121645,7.371631145,7.500654697,0.779450238,0.740115643,0.842872202,6.020831585,5.687989712,4.869815826
13.35,0,100.0004578,126.0632858,115.6091614,197.8296204,197.0401764,194.6801605,0.135497108,0.105626941,0.134540722,13.54977322,13.31567955,15.55414009,10.56137371,9.855142593,13.11015224,7.71121645,7.371631145,7.500654697,0.779450238,0.740115643,0.842872202,6.020831585,5.687989712,4.869815826
13.4,0,100.0004578,126.0632858,115.6091614,197.8296204,197.0401764,194.6801605,0.135497108,0.105626941,0.134540722,13.54977322,13.31567955,15.55414009,10.56137371,9.855142593,13.11015224,7.71121645,7.371631145,7.500654697,0.779450238,0.740115643,0.842872202,6.020831585,5.687989712,4.869815826
13.45,0,100.008873,125.9981689,115.6166763,197.7879181,196.9722137,194.7098999,0.135116428,0.105734222,0.134870127,13.51284122,13.32231808,15.59323597,10.51066113,9.917723656,13.10115337,7.776052952,7.421704769,7.666055679,0.777827621,0.744444311,0.840181828,6.050412178,5.566618443,4.89351511
13.5,0,100.008873,125.9981689,115.6166763,197.7879181,196.9722137,194.7098999,0.135116428,0.105734222,0.134870127,13.51284122,13.32231808,15.59323597,10.51066113,9.917723656,13.10115337,7.776052952,7.421704769,7.666055679,0.777827621,0.744444311,0.840181828,6.050412178,5.566618443,4.89351511
13.55,0,100.008873,125.9981689,115.6166763,197.7879181,196.9722137,194.7098999,0.135116428,0.105734222,0.134870127,13.51284122,13.32231808,15.59323597,10.51066113,9.917723656,13.10115337,7.776052952,7.421704769,7.666055679,0.777827621,0.744444311,0.840181828,6.050412178,5.566618443,4.89351511
13.6,0,100.008873,125.9981689,115.6166763,197.7879181,196.9722137,194.7098999,0.135116428,0.105734222,0.134870127,13.51284122,13.32231808,15.59323597,10.51066113,9.917723656,13.10115337,7.776052952,7.421704769,7.666055679,0.777827621,0.744444311,0.840181828,6.050412178,5.566618443,4.89351511
13.65,0,99.97615051,126.0791702,115.5841522,197.832489,197.0600281,194.608078,0.137206957,0.107770465,0.135813355,13.71742344,13.5876112,15.69787121,10.53265572,9.887961388,13.07199669,7.988203526,7.68671751,7.844426632,0.767830491,0.72771889,0.832724154,6.060150146,5.674320698,4.940875053
13.7,0,99.97615051,126.0791702,115.5841522,197.832489,197.0600281,194.608078,0.137206957,0.107770465,0.135813355,13.71742344,13.5876112,15.69787121,10.53265572,9.887961388,13.07199669,7.988203526,7.68671751,7.844426632,0.767830491,0.72771889,0.832724154,6.060150146,5.674320698,4.940875053
13.75,0,99.97615051,126.0791702,115.5841522,197.832489,197.0600281,194.608078,0.137206957,0.107770465,0.135813355,13.71742344,13.5876112,15.69787121,10.53265572,9.887961388,13.07199669,7.988203526,7.68671751,7.844426632,0.767830491,0.72771889,0.832724154,6.060150146,5.674320698,4.940875053
13.8,0,99.97615051,126.0791702,115.5841522,197.832489,197.0600281,194.608078,0.137206957,0.107770465,0.135813355,13.71742344,13.5876112,15.69787121,10.53265572,9.887961388,13.07199669,7.988203526,7.68671751,7.844426632,0.767830491,0.72771889,0.832724154,6.060150146,5.674320698,4.940875053
13.85,0,100.0175018,126.0856552,115.6759262,197.8843689,197.109436,194.7510986,0.137155756,0.107321516,0.136310458,13.71797657,13.53170395,15.76783848,10.53898144,9.855740547,13.14670277,7.950610638,7.556176186,7.747699738,0.768260658,0.728344381,0.833766937,6.177746296,5.701665878,4.941280365
13.9,0,100.0175018,126.0856552,115.6759262,197.8843689,197.109436,194.7510986,0.137155756,0.107321516,0.136310458,13.71797657,13.53170395,15.76783848,10.53898144,9.855740547,13.14670277,7.950610638,7.556176186,7.747699738,0.768260658,0.728344381,0.833766937,6.177746296,5.701665878,4.941280365
13.95,0,100.0175018,126.0856552,115.6759262,197.8843689,197.109436,194.7510986,0.137155756,0.107321516,0.136310458,13.71797657,13.53170395,15.76783848,10.53898144,9.855740547,13.14670277,7.950610638,7.556176186,7.747699738,0.768260658,0.728344381,0.833766937,6.177746296,5.701665878,4.941280365
14,0,100.0175018,126.0856552,115.6759262,197.8843689,197.109436,194.7510986,0.137155756,0.107321516,0.136310458,13.71797657,13.53170395,15.76783848,10.53898144,9.855740547,13.14670277,7.950610638,7.556176186,7.747699738,0.768260658,0.728344381,0.833766937,6.177746296,5.701665878,4.941280365
14.05,0,100.0183105,126.0914154,115.6560059,197.8821259,197.1075745,194.7283478,0.13709493,0.10654521,0.137402594,13.71200371,13.43443584,15.89143562,10.47345448,9.82083416,13.23357677,8.092057228,7.532548428,7.87061882,0.763816476,0.731019497,0.83274895,6.108979702,5.716042042,4.977155685
14.1,0,100.0183105,126.0914154,115.6560059,197.8821259,197.1075745,194.7283478,0.13709493,0.10654521,0.137402594,13.71200371,13.43443584,15.89143562,10.47345448,9.82083416,13.23357677,8.092057228,7.532548428,7.87061882,0.763816476,0.731019497,0.83274895,6.108979702,5.716042042,4.977155685
14.15,0,100.0183105,126.0914154,115.6560059,197.8821259,197.1075745,194.7283478,0.13709493,0.10654521,0.137402594,13.71200371,13.43443584,15.89143562,10.47345448,9.82083416,13.23357677,8.092057228,7.532548428,7.87061882,0.763816476,0.731019497,0.83274895,6.108979702,5.716042042,4.977155685
14.2,0,100.0183105,126.0914154,115.6560059,197.8821259,197.1075745,194.7283478,0.13709493,0.10654521,0.137402594,13.71200371,13.43443584,15.89143562,10.47345448,9.82083416,13.23357677,8.092057228,7.532548428,7.87061882,0.763816476,0.731019497,0.83274895,6.108979702,5.716042042,4.977155685
14.25,0,100.0402527,126.0916748,115.6809769,197.8822479,197.1783905,194.7477264,0.135658488,0.106770888,0.13571094,13.57130909,13.46292019,15.69917393,10.48873711,9.949756622,13.11095619,7.881240368,7.517233849,7.807141304,0.772861123,0.739048898,0.835136712,6.187035561,5.74930048,5.093682766
14.3,0,100.0402527,126.0916748,115.6809769,197.8822479,197.1783905,194.7477264,0.135658488,0.106770888,0.13571094,13.57130909,13.46292019,15.69917393,10.48873711,9.949756622,13.11095619,7.881240368,7.517233849,7.807141304,0.772861123,0.739048898,0.835136712,6.187035561,5.74930048,5.093682766
14.35,0,100.0402527,126.0916748,115.6809769,197.8822479,197.1783905,194.7477264,0.135658488,0.106770888,0.13571094,13.57130909,13.46292019,15.69917393,10.48873711,9.949756622,13.11095619,7.881240368,7.517233849,7.807141304,0.772861123,0.739048898,0.835136712,6.187035561,5.74930048,5.093682766
14.4,0,100.0402527,126.0916748,115.6809769,197.8822479,197.1783905,194.7477264,0.135658488,0.106770888,0.13571094,13.57130909,13.46292019,15.69917393,10.48873711,9.949756622,13.11095619,7.881240368,7.517233849,7.807141304,0.772861123,0.739048898,0.835136712,6.187035561,5.74930048,5.093682766
14.45,0,100.0128632,126.1147919,115.672142,197.8730621,197.1533508,194.7487793,0.134600401,0.105793737,0.134303555,13.46177101,13.34215546,15.53518009,10.52625465,9.933099747,13.062603,7.669521332,7.393198967,7.578258991,0.781936824,0.744489908,0.840840161,6.061274529,5.78230238,4.856665611
14.5,0,100.0128632,126.1147919,115.672142,197.8730621,197.1533508,194.7487793,0.134600401,0.105793737,0.134303555,13.46177101,13.34215546,15.53518009,10.52625465,9.933099747,13.062603,7.669521332,7.393198967,7.578258991,0.781936824,0.744489908,0.840840161,6.061274529,5.78230238,4.856665611
14.55,0,100.0128632,126.1147919,115.672142,197.8730621,197.1533508,194.7487793,0.134600401,0.105793737,0.134303555,13.46177101,13.34215546,15.53518009,10.52625465,9.933099747,13.062603,7.669521332,7.393198967,7.578258991,0.781936824,0.744489908,0.840840161,6.061274529,5.78230238,4.856665611
14.6,0,100.0128632,126.1147919,115.672142,197.8730621,197.1533508,194.7487793,0.134600401,0.105793737,0.134303555,13.46177101,13.34215546,15.53518009,10.52625465,9.933099747,13.062603,7.669521332,7.393198967,7.578258991,0.781936824,0.744489908,0.840840161,6.061274529,5.78230238,4.856665611
14.65,0,100.042366,126.0987778,115.7342453,197.8910675,197.2034302,194.8245697,0.134775311,0.106076188,0.133077636,13.48324108,13.37607765,15.40163994,10.58970928,9.936171532,12.97925282,7.587325573,7.461111069,7.47705555,0.785397887,0.742831469,0.842718899,6.14584589,5.688372135,4.936186314
14.7,0,100.042366,126.0987778,115.7342453,197.8910675,197.2034302,194.8245697,0.134775311,0.106076188,0.133077636,13.48324108,13.37607765,15.40163994,10.58970928,9.936171532,12.97925282,7.587325573,7.461111069,7.47705555,0.785397887,0.742831469,0.842718899,6.14584589,5.688372135,4.936186314
14.75,0,100.042366,126.0987778,115.7342453,197.8910675,197.2034302,194.8245697,0.134775311,0.106076188,0.133077636,13.48324108,13.37607765,15.40163994,10.58970928,9.936171532,12.97925282,7.587325573,7.461111069,7.47705555,0.785397887,0.742831469,0.842718899,6.14584589,5.688372135,4.936186314
14.8,0,100.042366,126.0987778,115.7342453,197.8910675,197.2034302,194.8245697,0.134775311,0.106076188,0.133077636,13.48324108,13.37607765,15.40163994,10.58970928,9.936171532,12.97925282,7.587325573,7.461111069,7.47705555,0.785397887,0.742831469,0.842718899,6.14584589,5.688372135,4.936186314
14.85,0,100.0632935,126.1359863,115.682106,197.917099,197.2173004,194.7841187,0.134254634,0.104311056,0.134592205,13.43396091,13.1573782,15.56991005,10.49891949,9.908214569,13.17017937,7.723702908,7.291333199,7.589389801,0.781520784,0.753053844,0.845873833,6.037740231,5.789813995,4.933812141
14.9,0,100.0632935,126.1359863,115.682106,197.917099,197.2173004,194.7841187,0.134254634,0.104311056,0.134592205,13.43396091,13.1573782,15.56991005,10.49891949,9.908214569,13.17017937,7.723702908,7.291333199,7.589389801,0.781520784,0.753053844,0.845873833,6.037740231,5.789813995,4.933812141
14.95,0,100.0632935,126.1359863,115.682106,197.917099,197.2173004,194.7841187,0.134254634,0.104311056,0.134592205,13.43396091,13.1573782,15.56991005,10.49891949,9.908214569,13.17017937,7.723702908,7.291333199,7.589389801,0.781520784,0.753053844,0.845873833,6.037740231,5.789813995,4.933812141
15,0,100.0632935,126.1359863,115.682106,197.917099,197.2173004,194.7841187,0.134254634,0.104311056,0.134592205,13.43396091,13.1573782,15.56991005,10.49891949,9.908214569,13.17017937,7.723702908,7.291333199,7.589389801,0.781520784,0.753053844,0.845873833,6.037740231,5.789813995,4.933812141
15.05,0,100.0643234,126.1609421,115.7305069,197.9853973,197.2187805,194.8470306,0.133744612,0.104580328,0.134211794,13.38306427,13.19395256,15.53239918,10.47630119,9.927782059,13.1116581,7.670646667,7.28208065,7.58359623,0.78280288,0.752449453,0.844148934,6.133895397,5.728210449,4.812506676
15.1,0,100.0643234,126.1609421,115.7305069,197.9853973,197.2187805,194.8470306,0.133744612,0.104580328,0.134211794,13.38306427,13.19395256,15.53239918,10.47630119,9.927782059,13.1116581,7.670646667,7.28208065,7.58359623,0.78280288,0.752449453,0.844148934,6.133895397,5.728210449,4.812506676
15.15,0,100.0643234,126.1609421,115.7305069,197.9853973,197.2187805,194.8470306,0.133744612,0.104580328,0.134211794,13.38306427,13.19395256,15.53239918,10.47630119,9.927782059,13.1116581,7.670646667,7.28208065,7.58359623,0.78280288,0.752449453,0.844148934,6.133895397,5.728210449,4.812506676
15.2,0,100.0643234,126.1609421,115.7305069,197.9853973,197.2187805,194.8470306,0.133744612,0.104580328,0.134211794,13.38306427,13.19395256,15.53239918,10.47630119,9.927782059,13.1116581,7.670646667,7.28208065,7.58359623,0.78280288,0.752449453,0.844148934,6.133895397,5.728210449,4.812506676
15.25,0,100.0856323,126.15065,115.7159882,197.9740143,197.2621155,194.8153229,0.135851473,0.105908036,0.136351749,13.59678078,13.36036777,15.77807713,10.46174622,9.86779213,13.19770908,7.954966545,7.449982643,7.791109562,0.769428194,0.738586843,0.836458623,6.132719517,5.734931946,5.014060974
15.3,0,100.0856323,126.15065,115.7159882,197.9740143,197.2621155,194.8153229,0.135851473,0.105908036,0.136351749,13.59678078,13.36036777,15.77807713,10.46174622,9.86779213,13.19770908,7.954966545,7.449982643,7.791109562,0.769428194,0.738586843,0.836458623,6.132719517,5.734931946,5.014060974
15.35,0,100.0856323,126.15065,115.7159882,197.9740143,197.2621155,194.8153229,0.135851473,0.105908036,0.136351749,13.59678078,13.36036777,15.77807713,10.46174622,9.86779213,13.19770908,7.954966545,7.449982643,7.791109562,0.769428194,0.738586843,0.836458623,6.132719517,5.734931946,5.014060974
15.4,0,100.0856323,126.15065,115.7159882,197.9740143,197.2621155,194.8153229,0.135851473,0.105908036,0.136351749,13.59678078,13.36036777,15.77807713,10.46174622,9.86779213,13.19770908,7.954966545,7.449982643,7.791109562,0.769428194,0.738586843,0.836458623,6.132719517,5.734931946,5.014060974
15.45,0,100.0587463,126.1482239,115.6905136,197.9473572,197.1907501,194.8057556,0.134941816,0.106109247,0.136538729,13.50210857,13.38549328,15.79623604,10.42368412,9.957360268,13.18658829,7.825965881,7.326246262,7.780954361,0.772004187,0.743891895,0.834793091,5.984925747,5.724821568,4.769906998
15.5,0,100.0587463,126.1482239,115.6905136,197.9473572,197.1907501,194.8057556,0.134941816,0.106109247,0.136538729,13.50210857,13.38549328,15.79623604,10.42368412,9.957360268,13.18658829,7.825965881,7.326246262,7.780954361,0.772004187,0.743891895,0.834793091,5.984925747,5.724821568,4.769906998
15.55,0,100.0587463,126.1482239,115.6905136,197.9473572,197.1907501,194.8057556,0.134941816,0.106109247,0.136538729,13.50210857,13.38549328,15.79623604,10.42368412,9.957360268,13.18658829,7.825965881,7.326246262,7.780954361,0.772004187,0.743891895,0.834793091,5.984925747,5.724821568,4.769906998
15.6,0,100.0587463,126.1482239,115.6905136,197.9473572,197.1907501,194.8057556,0.134941816,0.106109247,0.136538729,13.50210857,13.38549328,15.79623604,10.42368412,9.957360268,13.18658829,7.825965881,7.326246262,7.780954361,0.772004187,0.743891895,0.834793091,5.984925747,5.724821568,4.769906998
15.65,0,100.0597687,126.1350327,115.7232132,197.9609528,197.2175903,194.8158264,0.135063112,0.105333,0.135679811,13.51438332,13.28618145,15.70130348,10.44541454,9.880993843,13.17660236,7.840145588,7.345072746,7.700984955,0.772910953,0.743704557,0.839204371,6.113882065,5.629330635,4.903772831
15.7,0,100.0597687,126.1350327,115.7232132,197.9609528,197.2175903,194.8158264,0.135063112,0.105333,0.135679811,13.51438332,13.28618145,15.70130348,10.44541454,9.880993843,13.17660236,7.840145588,7.345072746,7.700984955,0.772910953,0.743704557,0.839204371,6.113882065,5.629330635,4.903772831
15.75,0,100.0597687,126.1350327,115.7232132,197.9609528,197.2175903,194.8158264,0.135063112,0.105333,0.135679811,13.51438332,13.28618145,15.70130348,10.44541454,9.880993843,13.17660236,7.840145588,7.345072746,7.700984955,0.772910953,0.743704557,0.839204371,6.113882065,5.629330635,4.903772831
15.8,0,100.0597687,126.1350327,115.7232132,197.9609528,197.2175903,194.8158264,0.135063112,0.105333,0.135679811,13.51438332,13.28618145,15.70130348,10.44541454,9.880993843,13.17660236,7.840145588,7.345072746,7.700984955,0.772910953,0.743704557,0.839204371,6.113882065,5.629330635,4.903772831
15.85,0,100.071228,126.1288757,115.6832733,197.9247284,197.2040253,194.7927399,0.134175673,0.105135337,0.135227978,13.42712402,13.260602,15.64361477,10.42761898,9.952414513,13.14921856,7.773329735,7.314087868,7.729880333,0.776608527,0.750525117,0.840548575,5.980282784,5.704575539,4.894572258
15.9,0,100.071228,126.1288757,115.6832733,197.9247284,197.2040253,194.7927399,0.134175673,0.105135337,0.135227978,13.42712402,13.260602,15.64361477,10.42761898,9.952414513,13.14921856,7.773329735,7.314087868,7.729880333,0.776608527,0.750525117,0.840548575,5.980282784,5.704575539,4.894572258
15.95,0,100.071228,126.1288757,115.6832733,197.9247284,197.2040253,194.7927399,0.134175673,0.105135337,0.135227978,13.42712402,13.260602,15.64361477,10.42761898,9.952414513,13.14921856,7.773329735,7.314087868,7.729880333,0.776608527,0.750525117,0.840548575,5.980282784,5.704575539,4.894572258
16,0,100.071228,126.1288757,115.6832733,197.9247284,197.2040253,194.7927399,0.134175673,0.105135337,0.135227978,13.42712402,13.260602,15.64361477,10.42761898,9.952414513,13.14921856,7.773329735,7.314087868,7.729880333,0.776608527,0.750525117,0.840548575,5.980282784,5.704575539,4.894572258
16.05,0,100.0363007,126.1294479,115.6975021,197.9451141,197.1584473,194.7882996,0.133646086,0.103567943,0.134554759,13.36946011,13.0629673,15.56764984,10.45494461,9.88214016,13.17435646,7.708289146,7.21488905,7.565991402,0.782002032,0.756500423,0.846264958,6.078548431,5.624276161,4.814595222
16.1,0,100.0363007,126.1294479,115.6975021,197.9451141,197.1584473,194.7882996,0.133646086,0.103567943,0.134554759,13.36946011,13.0629673,15.56764984,10.45494461,9.88214016,13.17435646,7.708289146,7.21488905,7.565991402,0.782002032,0.756500423,0.846264958,6.078548431,5.624276161,4.814595222
16.15,0,100.0363007,126.1294479,115.6975021,197.9451141,197.1584473,194.7882996,0.133646086,0.103567943,0.134554759,13.36946011,13.0629673,15.56764984,10.45494461,9.88214016,13.17435646,7.708289146,7.21488905,7.565991402,0.782002032,0.756500423,0.846264958,6.078548431,5.624276161,4.814595222
16.2,0,100.0363007,126.1294479,115.6975021,197.9451141,197.1584473,194.7882996,0.133646086,0.103567943,0.134554759,13.36946011,13.0629673,15.56764984,10.45494461,9.88214016,13.17435646,7.708289146,7.21488905,7.565991402,0.782002032,0.756500423,0.846264958,6.078548431,5.624276161,4.814595222
16.25,0,100.0507431,126.1075745,115.6910477,197.8985901,197.2030029,194.7710724,0.133792147,0.105254315,0.133420438,13.38600349,13.27336597,15.43554974,10.52970028,9.949129105,13.01976967,7.583993435,7.361948967,7.507074356,0.78662014,0.749555826,0.843492448,6.058157921,5.653460979,4.969350815
