t+    , class, V_L1              , V_L2              , V_L3              , V_L12             , V_L23             , V_L31             , A_L1               , A_L2               , A_L3               , VA_L1              , VA_L2              , VA_L3             , W_L1               , W_L2               , W_L3              , Q_L1                , Q_L2                , Q_L3              , PF_L1             , PF_L2                , PF_L3             , THD_L1            , THD_L2            , THD_L3
16.3,0,100.0507431,126.1075745,115.6910477,197.8985901,197.2030029,194.7710724,0.133792147,0.105254315,0.133420438,13.38600349,13.27336597,15.43554974,10.52970028,9.949129105,13.01976967,7.583993435,7.361948967,7.507074356,0.78662014,0.749555826,0.843492448,6.058157921,5.653460979,4.969350815
16.35,0,100.0507431,126.1075745,115.6910477,197.8985901,197.2030029,194.7710724,0.133792147,0.105254315,0.133420438,13.38600349,13.27336597,15.43554974,10.52970028,9.949129105,13.01976967,7.583993435,7.361948967,7.507074356,0.78662014,0.749555826,0.843492448,6.058157921,5.653460979,4.969350815
16.4,0,100.0507431,126.1075745,115.6910477,197.8985901,197.2030029,194.7710724,0.133792147,0.105254315,0.133420438,13.38600349,13.27336597,15.43554974,10.52970028,9.949129105,13.01976967,7.583993435,7.361948967,7.507074356,0.78662014,0.749555826,0.843492448,6.058157921,5.653460979,4.969350815
16.45,0,99.98207092,126.1007156,115.6925735,197.8056488,197.18013,194.7520599,0.134710088,0.106171541,0.134700462,13.4685936,13.38830757,15.58384323,10.52620792,9.97258091,13.05499554,7.682266712,7.444906235,7.638722897,0.781537294,0.744872391,0.837726295,5.915382385,5.656626225,4.694016457
16.5,0,99.98207092,126.1007156,115.6925735,197.8056488,197.18013,194.7520599,0.134710088,0.106171541,0.134700462,13.4685936,13.38830757,15.58384323,10.52620792,9.97258091,13.05499554,7.682266712,7.444906235,7.638722897,0.781537294,0.744872391,0.837726295,5.915382385,5.656626225,4.694016457
16.55,0,99.98207092,126.1007156,115.6925735,197.8056488,197.18013,194.7520599,0.134710088,0.106171541,0.134700462,13.4685936,13.38830757,15.58384323,10.52620792,9.97258091,13.05499554,7.682266712,7.444906235,7.638722897,0.781537294,0.744872391,0.837726295,5.915382385,5.656626225,4.694016457
16.6,0,99.98207092,126.1007156,115.6925735,197.8056488,197.18013,194.7520599,0.134710088,0.106171541,0.134700462,13.4685936,13.38830757,15.58384323,10.52620792,9.97258091,13.05499554,7.682266712,7.444906235,7.638722897,0.781537294,0.744872391,0.837726295,5.915382385,5.656626225,4.694016457
16.65,0,100.0263672,126.0786438,115.7516022,197.8468018,197.2135925,194.8289948,0.135400534,0.106253564,0.135597929,13.54362392,13.39630508,15.69567776,10.4925518,9.952103615,13.15841007,7.794603825,7.399291992,7.71709013,0.774722636,0.74289912,0.838346064,6.090202808,5.636374474,4.898386955
16.7,0,100.0263672,126.0786438,115.7516022,197.8468018,197.2135925,194.8289948,0.135400534,0.106253564,0.135597929,13.54362392,13.39630508,15.69567776,10.4925518,9.952103615,13.15841007,7.794603825,7.399291992,7.71709013,0.774722636,0.74289912,0.838346064,6.090202808,5.636374474,4.898386955
16.75,0,100.0263672,126.0786438,115.7516022,197.8468018,197.2135925,194.8289948,0.135400534,0.106253564,0.135597929,13.54362392,13.39630508,15.69567776,10.4925518,9.952103615,13.15841007,7.794603825,7.399291992,7.71709013,0.774722636,0.74289912,0.838346064,6.090202808,5.636374474,4.898386955
16.8,0,100.0263672,126.0786438,115.7516022,197.8468018,197.2135925,194.8289948,0.135400534,0.106253564,0.135597929,13.54362392,13.39630508,15.69567776,10.4925518,9.952103615,13.15841007,7.794603825,7.399291992,7.71709013,0.774722636,0.74289912,0.838346064,6.090202808,5.636374474,4.898386955
16.85,0,100.020813,126.0884094,115.7209625,197.7968292,197.2269745,194.8061676,0.134909585,0.105369732,0.133805811,13.49376678,13.28590202,15.48413754,10.52815151,9.857825279,13.07762909,7.735408783,7.436981201,7.585989952,0.78022331,0.74197638,0.844582319,5.981132984,5.776401997,4.873862267
16.9,0,100.020813,126.0884094,115.7209625,197.7968292,197.2269745,194.8061676,0.134909585,0.105369732,0.133805811,13.49376678,13.28590202,15.48413754,10.52815151,9.857825279,13.07762909,7.735408783,7.436981201,7.585989952,0.78022331,0.74197638,0.844582319,5.981132984,5.776401997,4.873862267
16.95,0,100.020813,126.0884094,115.7209625,197.7968292,197.2269745,194.8061676,0.134909585,0.105369732,0.133805811,13.49376678,13.28590202,15.48413754,10.52815151,9.857825279,13.07762909,7.735408783,7.436981201,7.585989952,0.78022331,0.74197638,0.844582319,5.981132984,5.776401997,4.873862267
17,0,100.020813,126.0884094,115.7209625,197.7968292,197.2269745,194.8061676,0.134909585,0.105369732,0.133805811,13.49376678,13.28590202,15.48413754,10.52815151,9.857825279,13.07762909,7.735408783,7.436981201,7.585989952,0.78022331,0.74197638,0.844582319,5.981132984,5.776401997,4.873862267
17.05,0,100.0256958,126.1182709,115.7521133,197.8936768,197.2204437,194.8374481,0.133647293,0.104813382,0.134016812,13.36816311,13.21888256,15.51272964,10.47841358,9.985300064,13.07691765,7.639093876,7.329602242,7.62368679,0.783833444,0.755381584,0.842979789,6.124795437,5.714044571,4.801373005
17.1,0,100.0256958,126.1182709,115.7521133,197.8936768,197.2204437,194.8374481,0.133647293,0.104813382,0.134016812,13.36816311,13.21888256,15.51272964,10.47841358,9.985300064,13.07691765,7.639093876,7.329602242,7.62368679,0.783833444,0.755381584,0.842979789,6.124795437,5.714044571,4.801373005
17.15,0,100.0256958,126.1182709,115.7521133,197.8936768,197.2204437,194.8374481,0.133647293,0.104813382,0.134016812,13.36816311,13.21888256,15.51272964,10.47841358,9.985300064,13.07691765,7.639093876,7.329602242,7.62368679,0.783833444,0.755381584,0.842979789,6.124795437,5.714044571,4.801373005
17.2,0,100.0256958,126.1182709,115.7521133,197.8936768,197.2204437,194.8374481,0.133647293,0.104813382,0.134016812,13.36816311,13.21888256,15.51272964,10.47841358,9.985300064,13.07691765,7.639093876,7.329602242,7.62368679,0.783833444,0.755381584,0.842979789,6.124795437,5.714044571,4.801373005
17.25,0,100.0464706,126.1062317,115.755455,197.8610687,197.27771,194.8371735,0.135116518,0.10655123,0.134416327,13.51793098,13.43677425,15.55942345,10.5572176,9.922370911,13.06288719,7.726911545,7.486828327,7.612272739,0.780978799,0.738448858,0.83954829,6.076728344,5.714379787,4.948236465
17.3,0,100.0464706,126.1062317,115.755455,197.8610687,197.27771,194.8371735,0.135116518,0.10655123,0.134416327,13.51793098,13.43677425,15.55942345,10.5572176,9.922370911,13.06288719,7.726911545,7.486828327,7.612272739,0.780978799,0.738448858,0.83954829,6.076728344,5.714379787,4.948236465
17.35,0,100.0464706,126.1062317,115.755455,197.8610687,197.27771,194.8371735,0.135116518,0.10655123,0.134416327,13.51793098,13.43677425,15.55942345,10.5572176,9.922370911,13.06288719,7.726911545,7.486828327,7.612272739,0.780978799,0.738448858,0.83954829,6.076728344,5.714379787,4.948236465
17.4,0,100.0464706,126.1062317,115.755455,197.8610687,197.27771,194.8371735,0.135116518,0.10655123,0.134416327,13.51793098,13.43677425,15.55942345,10.5572176,9.922370911,13.06288719,7.726911545,7.486828327,7.612272739,0.780978799,0.738448858,0.83954829,6.076728344,5.714379787,4.948236465
17.45,0,100.0245972,126.1136017,115.7154388,197.8566589,197.2026978,194.8122711,0.135481104,0.106461674,0.13517426,13.5514431,13.42626476,15.64174843,10.52703476,9.891440392,13.08285046,7.751520634,7.451962471,7.6267066,0.776820183,0.736723185,0.836405873,5.911801338,5.642956734,4.685223103
17.5,0,100.0245972,126.1136017,115.7154388,197.8566589,197.2026978,194.8122711,0.135481104,0.106461674,0.13517426,13.5514431,13.42626476,15.64174843,10.52703476,9.891440392,13.08285046,7.751520634,7.451962471,7.6267066,0.776820183,0.736723185,0.836405873,5.911801338,5.642956734,4.685223103
17.55,0,100.0245972,126.1136017,115.7154388,197.8566589,197.2026978,194.8122711,0.135481104,0.106461674,0.13517426,13.5514431,13.42626476,15.64174843,10.52703476,9.891440392,13.08285046,7.751520634,7.451962471,7.6267066,0.776820183,0.736723185,0.836405873,5.911801338,5.642956734,4.685223103
17.6,0,100.0245972,126.1136017,115.7154388,197.8566589,197.2026978,194.8122711,0.135481104,0.106461674,0.13517426,13.5514431,13.42626476,15.64174843,10.52703476,9.891440392,13.08285046,7.751520634,7.451962471,7.6267066,0.776820183,0.736723185,0.836405873,5.911801338,5.642956734,4.685223103
17.65,0,100.0260773,126.0916824,115.7390442,197.8617859,197.2143097,194.815918,0.13533172,0.105649173,0.133858114,13.5367012,13.3214817,15.49260998,10.60251713,9.916825294,13.09397984,7.66069746,7.418626308,7.488492012,0.783242285,0.744423568,0.845175862,5.967277527,5.496642113,4.765169621
17.7,0,100.0260773,126.0916824,115.7390442,197.8617859,197.2143097,194.815918,0.13533172,0.105649173,0.133858114,13.5367012,13.3214817,15.49260998,10.60251713,9.916825294,13.09397984,7.66069746,7.418626308,7.488492012,0.783242285,0.744423568,0.845175862,5.967277527,5.496642113,4.765169621
17.75,0,100.0260773,126.0916824,115.7390442,197.8617859,197.2143097,194.815918,0.13533172,0.105649173,0.133858114,13.5367012,13.3214817,15.49260998,10.60251713,9.916825294,13.09397984,7.66069746,7.418626308,7.488492012,0.783242285,0.744423568,0.845175862,5.967277527,5.496642113,4.765169621
17.8,0,100.0438538,126.1082382,115.701416,197.859787,197.2095032,194.8007813,0.134877309,0.105674006,0.133774891,13.49364567,13.32636261,15.47794437,10.53247738,9.916825294,13.09397984,7.66069746,7.418626308,7.488492012,0.783242285,0.744423568,0.845175862,5.967277527,5.496642113,4.765169621
17.85,0,100.0438538,126.1082382,115.701416,197.859787,197.2095032,194.8007813,0.134877309,0.105674006,0.133774891,13.49364567,13.32636261,15.47794437,10.53247738,9.891509056,13.03864861,7.746077538,7.498226643,7.631795883,0.780550897,0.742251217,0.842401803,5.89456749,5.619868755,4.790149689
17.9,0,100.0438538,126.1082382,115.701416,197.859787,197.2095032,194.8007813,0.134877309,0.105674006,0.133774891,13.49364567,13.32636261,15.47794437,10.53247738,9.891509056,13.03864861,7.746077538,7.498226643,7.631795883,0.780550897,0.742251217,0.842401803,5.89456749,5.619868755,4.790149689
17.95,0,100.0438538,126.1082382,115.701416,197.859787,197.2095032,194.8007813,0.134877309,0.105674006,0.133774891,13.49364567,13.32636261,15.47794437,10.53247738,9.891509056,13.03864861,7.746077538,7.498226643,7.631795883,0.780550897,0.742251217,0.842401803,5.89456749,5.619868755,4.790149689
18,0,100.0160065,126.1113358,115.7211685,197.8838348,197.1808929,194.8044281,0.135584801,0.105660662,0.134745508,13.56065083,13.32500744,15.59290791,10.53719711,9.873204231,13.10991478,7.842274189,7.501762867,7.677260876,0.77704215,0.740953028,0.840761364,6.014179707,5.574589729,4.725251198
18.05,0,100.0160065,126.1113358,115.7211685,197.8838348,197.1808929,194.8044281,0.135584801,0.105660662,0.134745508,13.56065083,13.32500744,15.59290791,10.53719711,9.873204231,13.10991478,7.842274189,7.501762867,7.677260876,0.77704215,0.740953028,0.840761364,6.014179707,5.574589729,4.725251198
18.1,0,100.0160065,126.1113358,115.7211685,197.8838348,197.1808929,194.8044281,0.135584801,0.105660662,0.134745508,13.56065083,13.32500744,15.59290791,10.53719711,9.873204231,13.10991478,7.842274189,7.501762867,7.677260876,0.77704215,0.740953028,0.840761364,6.014179707,5.574589729,4.725251198
18.15,0,100.0160065,126.1113358,115.7211685,197.8838348,197.1808929,194.8044281,0.135584801,0.105660662,0.134745508,13.56065083,13.32500744,15.59290791,10.53719711,9.873204231,13.10991478,7.842274189,7.501762867,7.677260876,0.77704215,0.740953028,0.840761364,6.014179707,5.574589729,4.725251198
18.2,0,100.040123,126.0876846,115.7065735,197.8520355,197.2088165,194.7868195,0.134127617,0.105567589,0.133716241,13.41814327,13.3107729,15.47184753,10.51620483,9.927264214,13.03117371,7.618410587,7.366436481,7.529964924,0.783730268,0.745806754,0.842250645,6.009083271,5.5771842,4.899160385
18.25,0,100.040123,126.0876846,115.7065735,197.8520355,197.2088165,194.7868195,0.134127617,0.105567589,0.133716241,13.41814327,13.3107729,15.47184753,10.51620483,9.927264214,13.03117371,7.618410587,7.366436481,7.529964924,0.783730268,0.745806754,0.842250645,6.009083271,5.5771842,4.899160385
18.3,0,100.040123,126.0876846,115.7065735,197.8520355,197.2088165,194.7868195,0.134127617,0.105567589,0.133716241,13.41814327,13.3107729,15.47184753,10.51620483,9.927264214,13.03117371,7.618410587,7.366436481,7.529964924,0.783730268,0.745806754,0.842250645,6.009083271,5.5771842,4.899160385
18.35,0,100.040123,126.0876846,115.7065735,197.8520355,197.2088165,194.7868195,0.134127617,0.105567589,0.133716241,13.41814327,13.3107729,15.47184753,10.51620483,9.927264214,13.03117371,7.618410587,7.366436481,7.529964924,0.783730268,0.745806754,0.842250645,6.009083271,5.5771842,4.899160385
18.4,0,100.0108643,126.0899734,115.6766052,197.8298492,197.1311493,194.7739563,0.135434151,0.106886148,0.135280371,13.54488659,13.47727203,15.64877415,10.51959133,9.971943855,13.06268597,7.775959492,7.512253761,7.73660326,0.776646674,0.739908159,0.834741831,5.88814497,5.576448917,4.671216965
18.45,0,100.0108643,126.0899734,115.6766052,197.8298492,197.1311493,194.7739563,0.135434151,0.106886148,0.135280371,13.54488659,13.47727203,15.64877415,10.51959133,9.971943855,13.06268597,7.775959492,7.512253761,7.73660326,0.776646674,0.739908159,0.834741831,5.88814497,5.576448917,4.671216965
18.5,0,100.0108643,126.0899734,115.6766052,197.8298492,197.1311493,194.7739563,0.135434151,0.106886148,0.135280371,13.54488659,13.47727203,15.64877415,10.51959133,9.971943855,13.06268597,7.775959492,7.512253761,7.73660326,0.776646674,0.739908159,0.834741831,5.88814497,5.576448917,4.671216965
18.55,0,100.0108643,126.0899734,115.6766052,197.8298492,197.1311493,194.7739563,0.135434151,0.106886148,0.135280371,13.54488659,13.47727203,15.64877415,10.51959133,9.971943855,13.06268597,7.775959492,7.512253761,7.73660326,0.776646674,0.739908159,0.834741831,5.88814497,5.576448917,4.671216965
18.6,0,100.0250778,126.0658798,115.7257156,197.8364868,197.1767426,194.8065796,0.135874346,0.105212077,0.133820504,13.59084225,13.2636528,15.48647404,10.62264252,9.821405411,13.12107468,7.703527451,7.412635803,7.422002316,0.781602979,0.740475178,0.847260296,5.88814497,5.576448917,4.671216965
18.65,0,100.0250778,126.0658798,115.7257156,197.8364868,197.1767426,194.8065796,0.135874346,0.105212077,0.133820504,13.59084225,13.2636528,15.48647404,10.62264252,9.821405411,13.12107468,7.703527451,7.412635803,7.422002316,0.781602979,0.740475178,0.847260296,6.012222767,5.526823997,4.827908039
18.7,0,100.0250778,126.0658798,115.7257156,197.8364868,197.1767426,194.8065796,0.135874346,0.105212077,0.133820504,13.59084225,13.2636528,15.48647404,10.62264252,9.821405411,13.12107468,7.703527451,7.412635803,7.422002316,0.781602979,0.740475178,0.847260296,6.012222767,5.526823997,4.827908039
18.75,0,100.0250778,126.0658798,115.7257156,197.8364868,197.1767426,194.8065796,0.135874346,0.105212077,0.133820504,13.59084225,13.2636528,15.48647404,10.62264252,9.821405411,13.12107468,7.703527451,7.412635803,7.422002316,0.781602979,0.740475178,0.847260296,6.012222767,5.526823997,4.827908039
18.8,0,100.0453339,126.1205597,115.6835632,197.8768921,197.2057037,194.7814026,0.134652808,0.105585352,0.131887332,13.471385,13.3164835,15.25719643,10.66080761,9.920617104,12.95131779,7.503025055,7.465018749,7.350852013,0.791366875,0.744987726,0.848866165,5.93195343,5.629511356,4.840884209
18.85,0,100.0453339,126.1205597,115.6835632,197.8768921,197.2057037,194.7814026,0.134652808,0.105585352,0.131887332,13.471385,13.3164835,15.25719643,10.66080761,9.920617104,12.95131779,7.503025055,7.465018749,7.350852013,0.791366875,0.744987726,0.848866165,5.93195343,5.629511356,4.840884209
18.9,0,100.0453339,126.1205597,115.6835632,197.8768921,197.2057037,194.7814026,0.134652808,0.105585352,0.131887332,13.471385,13.3164835,15.25719643,10.66080761,9.920617104,12.95131779,7.503025055,7.465018749,7.350852013,0.791366875,0.744987726,0.848866165,5.93195343,5.629511356,4.840884209
18.95,0,100.0453339,126.1205597,115.6835632,197.8768921,197.2057037,194.7814026,0.134652808,0.105585352,0.131887332,13.471385,13.3164835,15.25719643,10.66080761,9.920617104,12.95131779,7.503025055,7.465018749,7.350852013,0.791366875,0.744987726,0.848866165,5.93195343,5.629511356,4.840884209
19,0,100.0453339,126.1205597,115.6835632,197.8768921,197.2057037,194.7814026,0.134652808,0.105585352,0.131887332,13.471385,13.3164835,15.25719643,10.66080761,9.920617104,12.95131779,7.503025055,7.465018749,7.350852013,0.791366875,0.744987726,0.848866165,5.93195343,5.629511356,4.840884209
19.05,0,100.0427322,126.1385193,115.7165604,197.9411316,197.1887207,194.8222351,0.134577587,0.105570115,0.134218246,13.46350956,13.31645775,15.53127384,10.49862003,9.931958199,13.05584717,7.765244007,7.471663475,7.695990562,0.779783309,0.745840847,0.840616643,6.047462463,5.582422256,4.764653683
19.1,0,100.0427322,126.1385193,115.7165604,197.9411316,197.1887207,194.8222351,0.134577587,0.105570115,0.134218246,13.46350956,13.31645775,15.53127384,10.49862003,9.931958199,13.05584717,7.765244007,7.471663475,7.695990562,0.779783309,0.745840847,0.840616643,6.047462463,5.582422256,4.764653683
19.15,0,100.0427322,126.1385193,115.7165604,197.9411316,197.1887207,194.8222351,0.134577587,0.105570115,0.134218246,13.46350956,13.31645775,15.53127384,10.49862003,9.931958199,13.05584717,7.765244007,7.471663475,7.695990562,0.779783309,0.745840847,0.840616643,6.047462463,5.582422256,4.764653683
19.2,0,100.0741196,126.1307449,115.7248001,197.9268341,197.2584686,194.8271942,0.13322328,0.105103239,0.132429972,13.33220291,13.25675011,15.32543182,10.55399323,9.993906975,12.95986843,7.454586506,7.336205482,7.429610252,0.791616619,0.75387305,0.845644593,6.019279957,5.585139751,4.937829971
19.25,0,100.0741196,126.1307449,115.7248001,197.9268341,197.2584686,194.8271942,0.13322328,0.105103239,0.132429972,13.33220291,13.25675011,15.32543182,10.55399323,9.993906975,12.95986843,7.454586506,7.336205482,7.429610252,0.791616619,0.75387305,0.845644593,6.019279957,5.585139751,4.937829971
19.3,0,100.0741196,126.1307449,115.7248001,197.9268341,197.2584686,194.8271942,0.13322328,0.105103239,0.132429972,13.33220291,13.25675011,15.32543182,10.55399323,9.993906975,12.95986843,7.454586506,7.336205482,7.429610252,0.791616619,0.75387305,0.845644593,6.019279957,5.585139751,4.937829971
19.35,0,100.0741196,126.1307449,115.7248001,197.9268341,197.2584686,194.8271942,0.13322328,0.105103239,0.132429972,13.33220291,13.25675011,15.32543182,10.55399323,9.993906975,12.95986843,7.454586506,7.336205482,7.429610252,0.791616619,0.75387305,0.845644593,6.019279957,5.585139751,4.937829971
19.4,0,100.0741196,126.1307449,115.7248001,197.9268341,197.2584686,194.8271942,0.13322328,0.105103239,0.132429972,13.33220291,13.25675011,15.32543182,10.55399323,9.993906975,12.95986843,7.454586506,7.336205482,7.429610252,0.791616619,0.75387305,0.845644593,6.019279957,5.585139751,4.937829971
19.45,0,100.0326385,126.1331558,115.686409,197.9006653,197.1804657,194.788208,0.133414894,0.10540314,0.134469494,13.34584427,13.29483032,15.55629253,10.43053913,10.02191353,13.04291153,7.625869751,7.314686298,7.684648514,0.781557083,0.75382036,0.838433146,5.891436577,5.548303127,4.679207325
19.5,0,100.0326385,126.1331558,115.686409,197.9006653,197.1804657,194.788208,0.133414894,0.10540314,0.134469494,13.34584427,13.29483032,15.55629253,10.43053913,10.02191353,13.04291153,7.625869751,7.314686298,7.684648514,0.781557083,0.75382036,0.838433146,5.891436577,5.548303127,4.679207325
19.55,0,100.0326385,126.1331558,115.686409,197.9006653,197.1804657,194.788208,0.133414894,0.10540314,0.134469494,13.34584427,13.29483032,15.55629253,10.43053913,10.02191353,13.04291153,7.625869751,7.314686298,7.684648514,0.781557083,0.75382036,0.838433146,5.891436577,5.548303127,4.679207325
19.6,0,100.0370712,126.1331406,115.7345734,197.9240723,197.2599182,194.7963257,0.135083675,0.105720975,0.134208903,13.51337528,13.33491898,15.53260994,10.55837345,9.947132111,13.10001659,7.670109749,7.385672569,7.684648514,0.781557083,0.75382036,0.838433146,5.891436577,5.548303127,4.679207325
19.65,0,100.0370712,126.1331406,115.7345734,197.9240723,197.2599182,194.7963257,0.135083675,0.105720975,0.134208903,13.51337528,13.33491898,15.53260994,10.55837345,9.947132111,13.10001659,7.670109749,7.385672569,7.540093422,0.781327605,0.745946169,0.843387961,6.105577946,5.554772377,4.875878334
19.7,0,100.0370712,126.1331406,115.7345734,197.9240723,197.2599182,194.7963257,0.135083675,0.105720975,0.134208903,13.51337528,13.33491898,15.53260994,10.55837345,9.947132111,13.10001659,7.670109749,7.385672569,7.540093422,0.781327605,0.745946169,0.843387961,6.105577946,5.554772377,4.875878334
19.75,0,100.0370712,126.1331406,115.7345734,197.9240723,197.2599182,194.7963257,0.135083675,0.105720975,0.134208903,13.51337528,13.33491898,15.53260994,10.55837345,9.947132111,13.10001659,7.670109749,7.385672569,7.540093422,0.781327605,0.745946169,0.843387961,6.105577946,5.554772377,4.875878334
19.8,0,100.0370712,126.1331406,115.7345734,197.9240723,197.2599182,194.7963257,0.135083675,0.105720975,0.134208903,13.51337528,13.33491898,15.53260994,10.55837345,9.947132111,13.10001659,7.670109749,7.385672569,7.540093422,0.781327605,0.745946169,0.843387961,6.105577946,5.554772377,4.875878334
19.85,0,100.0447922,126.1299973,115.6826248,197.8921204,197.2131805,194.7739868,0.135035142,0.105398655,0.133853763,13.50956249,13.29393196,15.48455429,10.55209446,9.87899971,13.06716347,7.745050907,7.463460445,7.579949379,0.781083345,0.743120968,0.843883753,5.945225239,5.621005535,4.843515873
19.9,0,100.0447922,126.1299973,115.6826248,197.8921204,197.2131805,194.7739868,0.135035142,0.105398655,0.133853763,13.50956249,13.29393196,15.48455429,10.55209446,9.87899971,13.06716347,7.745050907,7.463460445,7.579949379,0.781083345,0.743120968,0.843883753,5.945225239,5.621005535,4.843515873
19.95,0,100.0447922,126.1299973,115.6826248,197.8921204,197.2131805,194.7739868,0.135035142,0.105398655,0.133853763,13.50956249,13.29393196,15.48455429,10.55209446,9.87899971,13.06716347,7.745050907,7.463460445,7.579949379,0.781083345,0.743120968,0.843883753,5.945225239,5.621005535,4.843515873
